time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.923902689479291e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001045036624418,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.71859849919565e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001045036187861,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004957192577421,291.1622009277344,294.1499938964844,286.25762939453125,285.7614440917969,288.53497314453125,286.34051513671875,291.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.501923084259033,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.941634925780818e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.000104690392618,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.732390076853335e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001046903416863,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004966050037182,291.1623229980469,294.1499938964844,286.24200439453125,285.75787353515625,288.4734191894531,286.3013916015625,291.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.518377780914306,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.941634925780818e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.000104690392618,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.732390076853335e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001046903416863,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004966050037182,291.1623229980469,294.1499938964844,286.24200439453125,285.75787353515625,288.4734191894531,286.3013916015625,291.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.518377780914306,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.950291132554412e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.000104781545815,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,7.7391232480295e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001047815021593,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004970374284312,291.1623840332031,294.1499938964844,286.2342529296875,285.7559814453125,288.44293212890625,286.2857360839844,291.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.52649188041687,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.958769078366458e-05,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001048708218149,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,7.745716720819473e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001048707781592,297.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.000497460947372,291.1624450683594,294.1499938964844,286.2265014648437,285.75396728515625,288.41259765625,286.2719421386719,291.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.53452205657959,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.97508250293322e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001050426071742,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.758405263302848e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001050425635185,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004982757964171,291.1625366210937,294.1499938964844,286.21112060546875,285.74969482421875,288.3525695800781,286.2482604980469,291.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550305128097534,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.97508250293322e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001050426071742,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.758405263302848e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001050425635185,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004982757964171,291.1625366210937,294.1499938964844,286.21112060546875,285.74969482421875,288.3525695800781,286.2482604980469,291.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550305128097534,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.985001815948635e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001051470608217,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.766119961161166e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.000105147017166,297.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0004987713182345,291.16259765625,294.1499938964844,286.2013244628906,285.7467041015625,288.31451416015625,286.2350158691406,291.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.5601961612701416,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.990382386604324e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001052037187037,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,7.770305091980845e-05,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001052036750479,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0004990400630049,291.1626281738281,294.1499938964844,286.1958312988281,285.7449645996094,288.2932434082031,286.22802734375,291.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417493782696964e-08,0.0010645813308656,-0.0341905429959297,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.565683603286743,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001000451302388,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001053525193128,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,7.781295425957069e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001053524756571,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0004997459473088,291.16265869140625,294.1499938964844,286.1805725097656,285.73974609375,288.23468017578125,286.20977783203125,291.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.5806233882904053,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001000451302388,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001053525193128,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,7.781295425957069e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001053524756571,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0004997459473088,291.16265869140625,294.1499938964844,286.1805725097656,285.73974609375,288.23468017578125,286.20977783203125,291.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.5806233882904053,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001001736018224,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001054878011927,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.791287498548627e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.000105487757537,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0005003876867704,291.1626892089844,294.1499938964844,286.1653137207031,285.7339782714844,288.1768493652344,286.1927185058594,291.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5951037406921387,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001001736018224,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001054878011927,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.791287498548627e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.000105487757537,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0005003876867704,291.1626892089844,294.1499938964844,286.1653137207031,285.7339782714844,288.1768493652344,286.1927185058594,291.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5951037406921387,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001002327844616,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001055501270457,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,7.79589026933536e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001055500833899,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0005006833234801,291.1626892089844,294.1499938964844,286.1576538085937,285.7308654785156,288.1482238769531,286.1844787597656,291.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.602168321609497,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001002885474008,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001056088440236,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,7.800227467669174e-05,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001056088003679,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0005009618471376,291.16265869140625,294.1499938964844,286.1499938964844,285.72760009765625,288.1197814941406,286.17633056640625,291.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.609117031097412,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001004001605906,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001057263798429,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.808908412698656e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001057263361872,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0005015194183215,291.1626281738281,294.1499938964844,286.1346130371094,285.7205505371094,288.0634155273437,286.1602783203125,291.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.622807264328003,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001004001605906,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001057263798429,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.808908412698656e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001057263361872,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0005015194183215,291.1626281738281,294.1499938964844,286.1346130371094,285.7205505371094,288.0634155273437,286.1602783203125,291.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.622807264328003,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001005160665954,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001058484267559,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.817922596586868e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001058483831002,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0005020983517169,291.1625671386719,294.1499938964844,286.119140625,285.7127990722656,288.0077819824219,286.1444091796875,291.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.636659383773804,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001005160665954,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001058484267559,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.817922596586868e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001058483831002,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0005020983517169,291.1625671386719,294.1499938964844,286.119140625,285.7127990722656,288.0077819824219,286.1444091796875,291.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.636659383773804,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.000100617246062,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001059549686033,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.825792272342369e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001059549322235,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0005026037688367,291.1625061035156,294.1499938964844,286.1034851074219,285.7042541503906,287.95281982421875,286.1285400390625,291.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.650385618209839,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.000100617246062,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001059549686033,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.825792272342369e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001059549322235,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0005026037688367,291.1625061035156,294.1499938964844,286.1034851074219,285.7042541503906,287.95281982421875,286.1285400390625,291.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.650385618209839,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001006933816825,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001060351423802,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.831714174244553e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001060351060004,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0005029840976931,291.1623840332031,294.1499938964844,286.0876770019531,285.69488525390625,287.8985595703125,286.1126403808594,291.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663519859313965,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001006933816825,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001060351423802,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.831714174244553e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001060351060004,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0005029840976931,291.1623840332031,294.1499938964844,286.0876770019531,285.69488525390625,287.8985595703125,286.1126403808594,291.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663519859313965,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001007212558761,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001060644935932,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.833881682017818e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001060644499375,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000503123330418,291.1623229980469,294.1499938964844,286.0796813964844,285.6898803710937,287.8717041015625,286.10467529296875,291.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.66978931427002,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001007427854347,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001060871654772,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.835556607460603e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001060871290974,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0005032308981753,291.1622619628906,294.1499938964844,286.0716247558594,285.68463134765625,287.84503173828125,286.0966796875,291.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.675858497619629,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.000100770012068,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001061158327502,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.83767391112633e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001061157963704,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0005033668712712,291.1620788574219,294.1499938964844,286.0553283691406,285.6734619140625,287.7921447753906,286.08056640625,291.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.449508602036076e-08,0.0010737956035882,-0.0370090529322624,0.0,0.0,0.0,-0.0119986431673169,60.0,-3.687477350234986,-0.0,-7.861665096697834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.000100770012068,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001061158327502,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.83767391112633e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001061157963704,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0005033668712712,291.1620788574219,294.1499938964844,286.0553283691406,285.6734619140625,287.7921447753906,286.08056640625,291.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.449508602036076e-08,0.0010737956035882,-0.0370090529322624,0.0,0.0,0.0,-0.0119986431673169,60.0,-3.687477350234986,-0.0,-7.861665096697834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001007796017802,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001061259317793,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.838419696781784e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001061258953996,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0005034147761762,291.1619567871094,294.1499938964844,286.0434265136719,285.664794921875,287.7545166015625,286.06884765625,291.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506901457878033e-08,0.0010738966520875,-0.0370399504899978,0.0,0.0,0.0,-0.0120045011863112,60.0,-3.695502758026123,-0.0,-7.863145157216422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001007819737424,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001061284347088,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.838604506105185e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.000106128391053,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.000503426650539,291.1618957519531,294.1499938964844,286.0387268066406,285.6612548828125,287.7399597167969,286.0642395019531,291.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739360004663,1.4509811130380969e-08,0.0010739215649664,-0.0370475612580776,0.0,0.0,0.0,-0.0120059438049793,60.0,-3.698586225509644,-0.0,-7.863508955097134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.000100785648101,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001061322982423,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.83888972364366e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001061322618625,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0005034449859522,291.1617126464844,294.1499938964844,286.02178955078125,285.64801025390625,287.6884460449219,286.0477294921875,291.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514202284487965e-08,0.0010739590507,-0.0370590426027774,0.0,0.0,0.0,-0.0120081203058362,60.0,-3.70946741104126,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.000100785648101,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001061322982423,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.83888972364366e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001061322618625,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0005034449859522,291.1617126464844,294.1499938964844,286.02178955078125,285.64801025390625,287.6884460449219,286.0477294921875,291.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514202284487965e-08,0.0010739590507,-0.0370590426027774,0.0,0.0,0.0,-0.0120081203058362,60.0,-3.70946741104126,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001007860264508,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.000106132691144,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.838919555069879e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001061326547642,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.000503446906805,291.1614685058594,294.1499938964844,286.0044860839844,285.6336669921875,287.6376037597656,286.0308837890625,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514494495188046e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.720368385314941,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001007860264508,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.000106132691144,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.838919555069879e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001061326547642,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.000503446906805,291.1614685058594,294.1499938964844,286.0044860839844,285.6336669921875,287.6376037597656,286.0308837890625,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514494495188046e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.720368385314941,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001007858736556,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001061325310729,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.838907185941935e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001061324946931,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0005034460918977,291.1613464355469,294.1499938964844,285.9956970214844,285.6260681152344,287.6124267578125,286.0223693847656,291.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.725882768630981,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001007857717922,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001061324219335,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.838899182388559e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001061323855537,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0005034455680288,291.1612243652344,294.1499938964844,285.9867858886719,285.6181640625,287.5873718261719,286.01373291015625,291.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.7314612865448,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001007859973469,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001061326547642,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.838916644686833e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001061326183844,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.000503446732182,291.1609191894531,294.1499938964844,285.9686279296875,285.6014099121094,287.53778076171875,285.9962158203125,291.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.742845058441162,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001007859973469,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001061326547642,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.838916644686833e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001061326183844,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.000503446732182,291.1609191894531,294.1499938964844,285.9686279296875,285.6014099121094,287.53778076171875,285.9962158203125,291.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.742845058441162,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001007864775601,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001061331640812,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.838954479666427e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001061331277014,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0005034491186961,291.16064453125,294.1499938964844,285.95001220703125,285.5834045410156,287.48876953125,285.9782409667969,291.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598956942558,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.754568099975586,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001007864775601,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001061331640812,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.838954479666427e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001061331277014,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0005034491186961,291.16064453125,294.1499938964844,285.95001220703125,285.5834045410156,287.48876953125,285.9782409667969,291.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598956942558,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.754568099975586,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000100773453596,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001061194489011,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.837940938770771e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001061194125213,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0005033841007389,291.1603088378906,294.1499938964844,285.9309387207031,285.5637512207031,287.4403076171875,285.9598693847656,291.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128031448232e-08,0.0010738217970356,-0.0370170064270496,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.7664248943328857,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000100773453596,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001061194489011,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.837940938770771e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001061194125213,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0005033841007389,291.1603088378906,294.1499938964844,285.9309387207031,285.5637512207031,287.4403076171875,285.9598693847656,291.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128031448232e-08,0.0010738217970356,-0.0370170064270496,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.7664248943328857,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
