time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.409848280483855e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.909033542498946e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.318775169551373e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.909031359711662e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004700412682723,291.1488037109375,294.1499938964844,285.4974060058594,284.92340087890625,286.5552673339844,285.5650329589844,290.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,-0.007875483483076,60.0,-3.780952692031861,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.400049020769076e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.898714779410513e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,7.311153603950515e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.898711869027466e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004695517709478,291.1484375,294.1499938964844,285.48748779296875,284.9081726074219,286.5368957519531,285.55645751953125,290.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639990136,6.055775436664135e-09,0.0010016339365392,-0.0149174686521291,0.0,0.0,0.0,-0.0078149260953068,60.0,-3.782568454742432,-0.0,-6.840411970188144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.391066851094364e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.889256034512071e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,7.304167229449376e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.889253124129028e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004691031062975,291.1480712890625,294.1499938964844,285.4776916503906,284.8931884765625,286.51861572265625,285.5478820800781,290.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006822412833,5.943805447827799e-09,0.0010006763041019,-0.0146241504698991,0.0,0.0,0.0,-0.0077594174072146,60.0,-3.784461736679077,-0.0,-6.827339404935628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.37535660341382e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.872711962088944e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,7.291947986232117e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.872709779301658e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004683183506131,291.1473083496094,294.1499938964844,285.458251953125,284.8639831542969,286.4822998046875,285.5308532714844,290.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479527804105154e-09,0.0009990015532821,-0.0141110811382532,0.0,0.0,0.0,-0.0076623242348432,60.0,-3.788966655731201,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.37535660341382e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.872711962088944e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,7.291947986232117e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.872709779301658e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004683183506131,291.1473083496094,294.1499938964844,285.458251953125,284.8639831542969,286.4822998046875,285.5308532714844,290.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479527804105154e-09,0.0009990015532821,-0.0141110811382532,0.0,0.0,0.0,-0.0076623242348432,60.0,-3.788966655731201,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.362997661810368e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.859697456704453e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,7.282335718628019e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.859694546321408e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004677010001614,291.1465759277344,294.1499938964844,285.43994140625,284.8370361328125,286.4477844238281,285.5145568847656,290.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.5938604859306915e-09,0.000997683731839,-0.0137074030935764,0.0,0.0,0.0,-0.0075859338976442,60.0,-3.79421591758728,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.362536366097628e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.859211422735824e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,7.28197701391764e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.85920923994854e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004676779499277,291.14654541015625,294.1499938964844,285.439208984375,284.8359375,286.44635009765625,285.5138854980469,290.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588110862930762e-09,0.0009976346045732,-0.0136923408135771,0.0,0.0,0.0,-0.0075830835849046,60.0,-3.7944509983062735,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.352289634989576e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.848421177593993e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,7.274006929947063e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.848418267210944e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004671661008615,291.145751953125,294.1499938964844,285.4205017089844,284.8092041015625,286.4107666015625,285.4969482421875,290.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.800770998001098,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.352289634989576e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.848421177593993e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,7.274006929947063e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.848418267210944e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004671661008615,291.145751953125,294.1499938964844,285.4205017089844,284.8092041015625,286.4107666015625,285.4969482421875,290.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.800770998001098,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.344339196104556e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.84004873316735e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.267823093570769e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.840046550380066e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004667689790949,291.1449279785156,294.1499938964844,285.4021911621094,284.7838439941406,286.37548828125,285.4801025390625,290.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.807800531387329,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.344339196104556e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.84004873316735e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.267823093570769e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.840046550380066e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004667689790949,291.1449279785156,294.1499938964844,285.4021911621094,284.7838439941406,286.37548828125,285.4801025390625,290.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.807800531387329,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.341157419839874e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.83669815468602e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,7.265348540386185e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.836695971898736e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004666100430767,291.14453125,294.1499938964844,285.3932189941406,284.7717590332031,286.35797119140625,285.4716796875,290.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321477924979945e-09,0.0009953543776646,-0.0129938218742609,0.0,0.0,0.0,-0.0074509009718894,60.0,-3.8115522861480713,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.338475501863286e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.833874355535954e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,7.263262523338199e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.83387217274867e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004664760781452,291.14410400390625,294.1499938964844,285.38433837890625,284.76007080078125,286.340576171875,285.4632568359375,290.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073467493,5.288013582571693e-09,0.0009950682288035,-0.0129061518236994,0.0,0.0,0.0,-0.0074343108572065,60.0,-3.815441846847534,-0.0,-6.751024983486786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.334451897302642e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.829636837821454e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,7.260133133968338e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.82963465503417e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.000466275087092,291.1432800292969,294.1499938964844,285.3669128417969,284.7379455566406,286.3059387207031,285.4465026855469,290.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823545217514038,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.334451897302642e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.829636837821454e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,7.260133133968338e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.82963465503417e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.000466275087092,291.1432800292969,294.1499938964844,285.3669128417969,284.7379455566406,286.3059387207031,285.4465026855469,290.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823545217514038,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.332273475592956e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.827342728385702e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,7.258438563439995e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.827340545598418e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004661662678699,291.1424255371094,294.1499938964844,285.3500061035156,284.7176208496094,286.27166748046875,285.4297790527344,290.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210538223110461e-09,0.0009944055927917,-0.0127031803131103,0.0,0.0,0.0,-0.0073959026485681,60.0,-3.832095146179199,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.332273475592956e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.827342728385702e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,7.258438563439995e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.827340545598418e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004661662678699,291.1424255371094,294.1499938964844,285.3500061035156,284.7176208496094,286.27166748046875,285.4297790527344,290.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210538223110461e-09,0.0009944055927917,-0.0127031803131103,0.0,0.0,0.0,-0.0073959026485681,60.0,-3.832095146179199,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.331287583336234e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.826304449234158e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,7.25767167750746e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.826302266446874e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004661170241888,291.1415405273437,294.1499938964844,285.3348999023437,284.69976806640625,286.2376708984375,285.4132385253906,290.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8405895233154297,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.331287583336234e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.826304449234158e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,7.25767167750746e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.826302266446874e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004661170241888,291.1415405273437,294.1499938964844,285.3348999023437,284.69976806640625,286.2376708984375,285.4132385253906,290.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8405895233154297,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.330819739261642e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.825811866903678e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,7.257307879626751e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.825809684116392e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0004660936829168,291.1406555175781,294.1499938964844,285.32275390625,284.6847839355469,286.2040710449219,285.3973083496094,290.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847744226455689,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.330819739261642e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.825811866903678e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,7.257307879626751e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.825809684116392e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0004660936829168,291.1406555175781,294.1499938964844,285.32275390625,284.6847839355469,286.2040710449219,285.3973083496094,290.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847744226455689,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.330776083515956e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.825765300774948e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,7.257273682625964e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.825763117987664e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004660914710257,291.14019775390625,294.1499938964844,285.3177185058594,284.6783142089844,286.1874389648437,285.38970947265625,290.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191634233625564e-09,0.0009942438919097,-0.0126536544412374,0.0,0.0,0.0,-0.0073865307494997,60.0,-3.85066556930542,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.330850298283622e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.82584388111718e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,7.257331890286878e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.825841698329896e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.000466095196316,291.1397399902344,294.1499938964844,285.3133544921875,284.6724853515625,286.1708984375,285.3824157714844,290.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.1925148625286965e-09,0.0009942514589056,-0.0126559613272547,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.8531882762908936,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.331355977337807e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.826375753618775e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,7.257724791998044e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.826373570831493e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.000466120429337,291.1388244628906,294.1499938964844,285.3065185546875,284.6627502441406,286.1381225585937,285.3687744140625,290.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857083320617676,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.331355977337807e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.826375753618775e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,7.257724791998044e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.826373570831493e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.000466120429337,291.1388244628906,294.1499938964844,285.3065185546875,284.6627502441406,286.1381225585937,285.3687744140625,290.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857083320617676,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.332322952104732e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.827394387684762e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.25847712601535e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.827392204897478e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004661687707994,291.13787841796875,294.1499938964844,285.30206298828125,284.6553649902344,286.1058349609375,285.35662841796875,290.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859468460083008,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.332322952104732e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.827394387684762e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.25847712601535e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.827392204897478e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004661687707994,291.13787841796875,294.1499938964844,285.30206298828125,284.6553649902344,286.1058349609375,285.35662841796875,290.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859468460083008,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.333735943073408e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.828882321016864e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,7.259575795615092e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.82888013822958e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0004662393475882,291.1369323730469,294.1499938964844,285.2997131347656,284.650146484375,286.0740661621094,285.3461303710937,290.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.86050033569336,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.333735943073408e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.828882321016864e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,7.259575795615092e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.82888013822958e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0004662393475882,291.1369323730469,294.1499938964844,285.2997131347656,284.650146484375,286.0740661621094,285.3461303710937,290.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.86050033569336,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.335578215541318e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.830822091316804e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.261009159265086e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.83081990852952e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004663313739001,291.1359558105469,294.1499938964844,285.29931640625,284.6469116210937,286.0428466796875,285.3373413085937,290.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860313892364502,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.335578215541318e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.830822091316804e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.261009159265086e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.83081990852952e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004663313739001,291.1359558105469,294.1499938964844,285.29931640625,284.6469116210937,286.0428466796875,285.3373413085937,290.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860313892364502,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.336657967651264e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.83195859589614e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,7.261848804773763e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.831957140704616e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.000466385303298,291.1354675292969,294.1499938964844,285.2997741699219,284.64599609375,286.0274353027344,285.3336181640625,290.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644604231488765e-09,0.0009948665974661,-0.0128444470465183,0.0,0.0,0.0,-0.0074226334691047,60.0,-3.8597898483276367,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.337834489997476e-05,297.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.833198419073597e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,7.262764120241627e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.833196236286312e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004664440930355,291.13494873046875,294.1499938964844,285.3006591796875,284.6455078125,286.0121459960937,285.3302917480469,290.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.8590247631073,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.3404836661648e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.835987293627112e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,7.264823943842202e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.83598583843559e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0004665763990487,291.1339416503906,294.1499938964844,285.3034973144531,284.645751953125,285.9820556640625,285.324951171875,290.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8568177223205566,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.3404836661648e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.835987293627112e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,7.264823943842202e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.83598583843559e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0004665763990487,291.1339416503906,294.1499938964844,285.3034973144531,284.645751953125,285.9820556640625,285.324951171875,290.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8568177223205566,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.343506826553494e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.83917125267908e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,7.267175533343107e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.839169069891796e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.000466727418825,291.1329345703125,294.1499938964844,285.30767822265625,284.6474304199219,285.9525146484375,285.3212890625,290.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.853774070739746,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.343506826553494e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.83917125267908e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,7.267175533343107e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.839169069891796e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.000466727418825,291.1329345703125,294.1499938964844,285.30767822265625,284.6474304199219,285.9525146484375,285.3212890625,290.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.853774070739746,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.346878505311906e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.8427219199948e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,7.269797788467258e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.842719737207516e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0004668958426918,291.1318664550781,294.1499938964844,285.3129577636719,284.65045166015625,285.923583984375,285.3192138671875,290.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850038528442383,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.346878505311906e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.8427219199948e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,7.269797788467258e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.842719737207516e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0004668958426918,291.1318664550781,294.1499938964844,285.3129577636719,284.65045166015625,285.923583984375,285.3192138671875,290.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850038528442383,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.350297477794812e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.8463220638223e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,7.272457150975242e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.846319881035016e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.000467066623969,291.1308898925781,294.1499938964844,285.31866455078125,284.6542053222656,285.8972473144531,285.31866455078125,290.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963219054043,5.434020344807777e-09,0.0009963164338842,-0.0132886609062552,0.0,0.0,0.0,-0.0075066913850605,60.0,-3.8460614681243896,-0.0,-6.767978533162022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.350571781396866e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.84661019174382e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,7.272670336533338e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.846608736552298e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004670803318731,291.1308288574219,294.1499938964844,285.31915283203125,284.654541015625,285.8952331542969,285.3186950683594,290.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.845737457275391,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
