time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.35252828639932e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.848670742940158e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.274191739270464e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.848668560152872e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0004671780334319,291.1302795410156,294.1499938964844,285.322509765625,284.6569519042969,285.8813171386719,285.3189697265625,290.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461760821390271e-09,0.00099655368831,-0.0133613348007202,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.8434133529663086,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.354551002616064e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.85080114332959e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,7.275765528902411e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.850798960542306e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0004672791110351,291.1297302246094,294.1499938964844,285.3260192871094,284.6595764160156,285.8675231933594,285.319580078125,290.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486925136466425e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.840999841690064,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.358779061585663e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.85525330179371e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,7.279053534148261e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.855251119006424e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004674903175327,291.128662109375,294.1499938964844,285.3334045410156,284.6653747558594,285.84039306640625,285.3216857910156,290.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.83596396446228,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.358779061585663e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.85525330179371e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,7.279053534148261e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.855251119006424e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004674903175327,291.128662109375,294.1499938964844,285.3334045410156,284.6653747558594,285.84039306640625,285.3216857910156,290.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.83596396446228,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.363215212943032e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.859924466582017e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,7.282503793248907e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.859922283794732e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0004677119140978,291.1275329589844,294.1499938964844,285.341064453125,284.6717834472656,285.8138732910156,285.32489013671875,290.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830735921859741,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.363215212943032e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.859924466582017e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,7.282503793248907e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.859922283794732e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0004677119140978,291.1275329589844,294.1499938964844,285.341064453125,284.6717834472656,285.8138732910156,285.32489013671875,290.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830735921859741,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.367811435367912e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.864763705991209e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,7.286078471224755e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.864762250799686e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0004679414851125,291.1264038085937,294.1499938964844,285.34881591796875,284.6785583496094,285.7879333496094,285.3290710449219,290.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.8254435062408447,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.367811435367912e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.864763705991209e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,7.286078471224755e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.864762250799686e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0004679414851125,291.1264038085937,294.1499938964844,285.34881591796875,284.6785583496094,285.7879333496094,285.3290710449219,290.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.8254435062408447,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.37217628234066e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.86936065601185e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,7.289473433047533e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.869358473224564e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004681595310103,291.1253662109375,294.1499938964844,285.3558959960937,284.6850891113281,285.7643737792969,285.3336181640625,290.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986496297642,5.706202177435671e-09,0.0009986439254134,-0.0140017075464129,0.0,0.0,0.0,-0.0076416237279772,60.0,-3.820576906204224,-0.0,-6.799639606924758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.37251388677396e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.869715722743422e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,7.289736095117405e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.8697142675519e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0004681763821281,291.1252746582031,294.1499938964844,285.3564453125,284.6855773925781,285.7625732421875,285.333984375,290.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.8202078342437744,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.374888031743468e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.872215741779657e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,7.291582005564123e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.872213558992372e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0004682949511334,291.12469482421875,294.1499938964844,285.3601379394531,284.68914794921875,285.7501220703125,285.3367004394531,290.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.81765079498291,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.377265814691782e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.874720126390456e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,7.29343228158541e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.874717943603172e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004684137529693,291.1241149902344,294.1499938964844,285.3637084960937,284.6926574707031,285.7378234863281,285.3395080566406,290.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.815152645111084,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.3820046458859e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.879709978122264e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,7.297117554116994e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.87970852293074e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0004686504835262,291.1229248046875,294.1499938964844,285.3704528808594,284.6996154785156,285.7135925292969,285.3453674316406,290.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810379981994629,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.3820046458859e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.879709978122264e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,7.297117554116994e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.87970852293074e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0004686504835262,291.1229248046875,294.1499938964844,285.3704528808594,284.6996154785156,285.7135925292969,285.3453674316406,290.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810379981994629,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.386664169142024e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.88461688393727e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.300741708604619e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.884614701149984e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0004688832268584,291.1217346191406,294.1499938964844,285.37646484375,284.706298828125,285.6898803710937,285.3514099121094,290.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.8060202598571777,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.386664169142024e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.88461688393727e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.300741708604619e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.884614701149984e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0004688832268584,291.1217346191406,294.1499938964844,285.37646484375,284.706298828125,285.6898803710937,285.3514099121094,290.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.8060202598571777,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.391173807671294e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.889365173876286e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,7.304248720174655e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.889363718684764e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004691084905061,291.1205444335937,294.1499938964844,285.3815002441406,284.71246337890625,285.6666564941406,285.3573608398437,290.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8021843433380127,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.391173807671294e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.889365173876286e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,7.304248720174655e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.889363718684764e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004691084905061,291.1205444335937,294.1499938964844,285.3815002441406,284.71246337890625,285.6666564941406,285.3573608398437,290.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8021843433380127,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.395459346706048e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.893878450384364e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.307582563953474e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.89387626759708e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0004693225491791,291.11932373046875,294.1499938964844,285.3853759765625,284.718017578125,285.6439514160156,285.363037109375,290.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.798985004425049,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.395459346706048e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.893878450384364e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.307582563953474e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.89387626759708e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0004693225491791,291.11932373046875,294.1499938964844,285.3853759765625,284.718017578125,285.6439514160156,285.363037109375,290.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.798985004425049,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.397492976859212e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.896019037114456e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.309163629543036e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.896017581922932e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0004694241215474,291.11871337890625,294.1499938964844,285.3868408203125,284.7204895019531,285.6327514648437,285.3656921386719,290.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211964303391605e-09,0.0010013374267145,-0.0148268863558769,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.79767107963562,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.399444388691336e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.898074495140464e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,7.310682121897116e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.89807303994894e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0004695216193795,291.1180725097656,294.1499938964844,285.3879089355469,284.72271728515625,285.6216735839844,285.3681945800781,290.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.796548843383789,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.40305253607221e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.90187400020659e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,7.313488458748907e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.901872545015068e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0004697018594015,291.1168212890625,294.1499938964844,285.38885498046875,284.7264099121094,285.5998229980469,285.3726501464844,290.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7949490547180176,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.40305253607221e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.90187400020659e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,7.313488458748907e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.901872545015068e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0004697018594015,291.1168212890625,294.1499938964844,285.38885498046875,284.7264099121094,285.5998229980469,285.3726501464844,290.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7949490547180176,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.406203025719152e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.905191109282896e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.315938273677602e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.905189654091372e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004698592238128,291.11553955078125,294.1499938964844,285.3880310058594,284.7289428710937,285.5783386230469,285.3761291503906,290.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794336080551148,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.406203025719152e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.905191109282896e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.315938273677602e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.905189654091372e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004698592238128,291.11553955078125,294.1499938964844,285.3880310058594,284.7289428710937,285.5783386230469,285.3761291503906,290.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794336080551148,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.408816549694166e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.907943604048342e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,7.317971176235005e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.90794214885682e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004699897835962,291.1142578125,294.1499938964844,285.3852233886719,284.7301025390625,285.55718994140625,285.3784484863281,290.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794807195663452,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.408816549694166e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.907943604048342e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,7.317971176235005e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.90794214885682e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004699897835962,291.1142578125,294.1499938964844,285.3852233886719,284.7301025390625,285.55718994140625,285.3784484863281,290.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794807195663452,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.410815255250782e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.910048538586123e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,7.319526048377156e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.910047083394602e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004700896388385,291.11297607421875,294.1499938964844,285.3802185058594,284.729736328125,285.5363464355469,285.3793334960937,290.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796475172042847,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.410815255250782e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.910048538586123e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,7.319526048377156e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.910047083394602e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004700896388385,291.11297607421875,294.1499938964844,285.3802185058594,284.729736328125,285.5363464355469,285.3793334960937,290.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796475172042847,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.411556675331668e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.910829248838128e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,7.3201023042202e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.910827793646604e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0004701266880147,291.1123046875,294.1499938964844,285.3768310546875,284.7289123535156,285.5260314941406,285.3791809082031,290.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196064106234189e-09,0.0010028328979387,-0.0152849666774272,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.797811269760132,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.412123472429812e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.91142587736249e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,7.320543227251619e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.911424422170968e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0004701549769379,291.1116638183594,294.1499938964844,285.372802734375,284.7276611328125,285.5157775878906,285.37860107421875,290.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033714741468,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.799468517303467,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.412669896846636e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.91200067801401e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,7.320968143176287e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.911999222822487e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.000470182247227,291.1103210449219,294.1499938964844,285.3628234863281,284.72369384765625,285.4953918457031,285.3760681152344,290.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803847312927246,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.412669896846636e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.91200067801401e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,7.320968143176287e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.911999222822487e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.000470182247227,291.1103210449219,294.1499938964844,285.3628234863281,284.72369384765625,285.4953918457031,285.3760681152344,290.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803847312927246,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.4123839517124e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.911700180964544e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,7.320745498873293e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.911698725773022e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0004701679863501,291.1089782714844,294.1499938964844,285.3500061035156,284.7176208496094,285.47515869140625,285.3715209960937,290.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.8097755908966064,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.4123839517124e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.911700180964544e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,7.320745498873293e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.911698725773022e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0004701679863501,291.1089782714844,294.1499938964844,285.3500061035156,284.7176208496094,285.47515869140625,285.3715209960937,290.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.8097755908966064,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.41120379138738e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.910457447404042e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,7.319828000618145e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.91045599221252e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004701090510934,291.10760498046875,294.1499938964844,285.3356018066406,284.7104797363281,285.4550476074219,285.3648986816406,290.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.816949844360352,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.41120379138738e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.910457447404042e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,7.319828000618145e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.91045599221252e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004701090510934,291.10760498046875,294.1499938964844,285.3356018066406,284.7104797363281,285.4550476074219,285.3648986816406,290.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.816949844360352,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.409149788552897e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.908294305205344e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,7.31823020032607e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.908292850013822e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004700064309872,291.1062316894531,294.1499938964844,285.3209533691406,284.7032775878906,285.43505859375,285.3565368652344,290.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824351310729981,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.409149788552897e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.908294305205344e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,7.31823020032607e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.908292850013822e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004700064309872,291.1062316894531,294.1499938964844,285.3209533691406,284.7032775878906,285.43505859375,285.3565368652344,290.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824351310729981,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.407811012351884e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.906884224619716e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,7.31718901079148e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.906882769428194e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0004699395503848,291.10552978515625,294.1499938964844,285.31353759765625,284.6996765136719,285.4250793457031,285.351806640625,290.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045272962894e-09,0.0010024309158325,-0.0151617983356118,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.828006029129028,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
