time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.406285971635953e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.905278420774266e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,7.316003029700369e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.905276965582745e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004698634147644,291.1048583984375,294.1499938964844,285.3060607910156,284.696044921875,285.4151306152344,285.3467712402344,290.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022681672126,-0.0151119511574506,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.831623554229736,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.402682917425408e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.90148400887847e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,7.313200330827385e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.901482553686948e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0004696833784691,291.1034545898437,294.1499938964844,285.2909545898437,284.6888122558594,285.39532470703125,285.3359680175781,290.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8387410640716553,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.402682917425408e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.90148400887847e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,7.313200330827385e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.901482553686948e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0004696833784691,291.1034545898437,294.1499938964844,285.2909545898437,284.6888122558594,285.39532470703125,285.3359680175781,290.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8387410640716553,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,9.398406109539792e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.89698019111529e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,7.30987376300618e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.896978735923768e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0004694697854574,291.1020202636719,294.1499938964844,285.2756652832031,284.6815185546875,285.3755798339844,285.3242492675781,290.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.8457112312316895,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,9.398406109539792e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.89698019111529e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,7.30987376300618e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.896978735923768e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0004694697854574,291.1020202636719,294.1499938964844,285.2756652832031,284.6815185546875,285.3755798339844,285.3242492675781,290.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.8457112312316895,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.393528307555243e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.891843365039676e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,7.306080078706145e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.891841909848154e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.000469226099085,291.1005859375,294.1499938964844,285.2601318359375,284.6742248535156,285.35595703125,285.3118591308594,290.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8525545597076416,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.393528307555243e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.891843365039676e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,7.306080078706145e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.891841909848154e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.000469226099085,291.1005859375,294.1499938964844,285.2601318359375,284.6742248535156,285.35595703125,285.3118591308594,290.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8525545597076416,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.388118633069098e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.886147017823532e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,7.301872392417863e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.88614556263201e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004689558700192,291.0991516113281,294.1499938964844,285.24444580078125,284.6668701171875,285.3363952636719,285.2989196777344,290.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8592920303344727,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.388118633069098e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.886147017823532e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,7.301872392417863e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.88614556263201e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004689558700192,291.0991516113281,294.1499938964844,285.24444580078125,284.6668701171875,285.3363952636719,285.2989196777344,290.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8592920303344727,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.385233715875074e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.88310930551961e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,7.299628487089649e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.883107850328088e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0004688118060585,291.0984191894531,294.1499938964844,285.23651123046875,284.6632080078125,285.32666015625,285.2922668457031,290.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240669906139,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.862626075744629,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.382247662870212e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.87996463663876e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,7.297306001419201e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.879963181447238e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004686626198235,291.0976867675781,294.1499938964844,285.2285461425781,284.6595458984375,285.3169250488281,285.2855224609375,290.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.86594295501709,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.375988156534731e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.87337261904031e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,7.292437658179551e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.873371163848788e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0004683499282691,291.0962219238281,294.1499938964844,285.21246337890625,284.65216064453125,285.2975158691406,285.2717590332031,290.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872532606124878,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.375988156534731e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.87337261904031e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,7.292437658179551e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.873371163848788e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0004683499282691,291.0962219238281,294.1499938964844,285.21246337890625,284.65216064453125,285.2975158691406,285.2717590332031,290.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872532606124878,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.369407052872702e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.8664422694128e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,7.287319021997973e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.866440814221278e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0004680212005041,291.0947570800781,294.1499938964844,285.1962280273437,284.644775390625,285.2781677246094,285.2576904296875,290.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8790783882141113,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.369407052872702e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.8664422694128e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,7.287319021997973e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.866440814221278e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0004680212005041,291.0947570800781,294.1499938964844,285.1962280273437,284.644775390625,285.2781677246094,285.2576904296875,290.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8790783882141113,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.36257347348146e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.859246347332372e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,7.282003934960812e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.85924489214085e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0004676798416767,291.09326171875,294.1499938964844,285.1798400878906,284.6373596191406,285.2589111328125,285.2433776855469,290.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885602474212648,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.36257347348146e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.859246347332372e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,7.282003934960812e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.85924489214085e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0004676798416767,291.09326171875,294.1499938964844,285.1798400878906,284.6373596191406,285.2589111328125,285.2433776855469,290.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885602474212648,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,9.35555435717106e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.851854701992124e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,7.27654478396289e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.8518532468006e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.000467329256935,291.0917663574219,294.1499938964844,285.1632995605469,284.62994384765625,285.2396850585937,285.2288513183594,290.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968584636226,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892125606536865,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,9.35555435717106e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.851854701992124e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,7.27654478396289e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.8518532468006e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.000467329256935,291.0917663574219,294.1499938964844,285.1632995605469,284.62994384765625,285.2396850585937,285.2288513183594,290.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968584636226,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892125606536865,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.3519949587062e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.848106856225058e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,7.273776282090694e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,9.848105401033536e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0004671514616347,291.09100341796875,294.1499938964844,285.15496826171875,284.626220703125,285.2301330566406,285.2215270996094,290.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.8953936100006095,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.348415187560022e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.844336454989389e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,7.270991773111746e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.844334999797866e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0004669726185966,291.0902404785156,294.1499938964844,285.1466064453125,284.6224975585937,285.2205505371094,285.21417236328125,290.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.898668766021729,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.341219265479594e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.836759272729978e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,7.265395106514916e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.836757817538456e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0004666131862904,291.0887145996094,294.1499938964844,285.1297912597656,284.6150817871094,285.20147705078125,285.1993103027344,290.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.9052505493164062,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.341219265479594e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.836759272729978e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,7.265395106514916e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.836757817538456e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0004666131862904,291.0887145996094,294.1499938964844,285.1297912597656,284.6150817871094,285.20147705078125,285.1993103027344,290.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.9052505493164062,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,9.334027708973736e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,9.829185728449374e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,7.259801350301132e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.829185000853612e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0004662539577111,291.087158203125,294.1499938964844,285.1128234863281,284.60760498046875,285.18243408203125,285.1843566894531,290.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.91189169883728,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,9.334027708973736e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,9.829185728449374e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,7.259801350301132e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.829185000853612e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0004662539577111,291.087158203125,294.1499938964844,285.1128234863281,284.60760498046875,285.18243408203125,285.1843566894531,290.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.91189169883728,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.32690018089488e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.821680578170344e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,7.254257798194885e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,9.82167912297882e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0004658979014493,291.0856018066406,294.1499938964844,285.09576416015625,284.60015869140625,285.1634521484375,285.16925048828125,290.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918610811233521,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.32690018089488e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.821680578170344e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,7.254257798194885e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,9.82167912297882e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0004658979014493,291.0856018066406,294.1499938964844,285.09576416015625,284.60015869140625,285.1634521484375,285.16925048828125,290.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918610811233521,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.319893433712424e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.8143020295538e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,7.248808105941862e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.814300574362278e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0004655479278881,291.08404541015625,294.1499938964844,285.07861328125,284.5926818847656,285.1445007324219,285.1540832519531,290.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925426006317138,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.319893433712424e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.8143020295538e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,7.248808105941862e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.814300574362278e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0004655479278881,291.08404541015625,294.1499938964844,285.07861328125,284.5926818847656,285.1445007324219,285.1540832519531,290.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925426006317138,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.316454088548198e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.81068005785346e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,7.246132736327127e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.810678602661936e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,0.000465376098873,291.083251953125,294.1499938964844,285.07000732421875,284.5889587402344,285.1350402832031,285.1464233398437,290.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009898718100203e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.928876638412476,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.313063492299988e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.80710974545218e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,7.243495929287747e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.807108290260658e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0004652067436836,291.0824584960937,294.1499938964844,285.0613708496094,284.585205078125,285.1256103515625,285.1387939453125,290.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629418928254e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.932356834411621,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.30646201595664e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.800157567951828e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,7.238361285999417e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.800156112760304e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0004648769681807,291.08087158203125,294.1499938964844,285.04400634765625,284.5777282714844,285.10675048828125,285.1234130859375,290.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.9394147396087646,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.30646201595664e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.800157567951828e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,7.238361285999417e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.800156112760304e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0004648769681807,291.08087158203125,294.1499938964844,285.04400634765625,284.5777282714844,285.10675048828125,285.1234130859375,290.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.9394147396087646,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.3001413915772e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.793501521926372e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,7.233444921439514e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.79350006673485e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0004645612498279,291.07928466796875,294.1499938964844,285.0265808105469,284.5702819824219,285.08795166015625,285.1079406738281,290.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946621894836426,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.3001413915772e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.793501521926372e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,7.233444921439514e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.79350006673485e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0004645612498279,291.07928466796875,294.1499938964844,285.0265808105469,284.5702819824219,285.08795166015625,285.1079406738281,290.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946621894836426,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.29415036807768e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.787192539079116e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,7.22878539818339e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.787191811483352e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0004642620042432,291.0776672363281,294.1499938964844,285.00909423828125,284.56280517578125,285.06915283203125,285.0924072265625,290.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.953992605209351,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.29415036807768e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.787192539079116e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,7.22878539818339e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.787191811483352e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0004642620042432,291.0776672363281,294.1499938964844,285.00909423828125,284.56280517578125,285.06915283203125,285.0924072265625,290.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.953992605209351,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.2885376943741e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.781282278709114e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,7.22441982361488e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.781280823517592e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0004639816179405,291.0760498046875,294.1499938964844,284.9915466308594,284.5553283691406,285.0504150390625,285.0767822265625,290.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846020326266e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9615418910980233,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.2885376943741e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.781282278709114e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,7.22441982361488e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.781280823517592e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0004639816179405,291.0760498046875,294.1499938964844,284.9915466308594,284.5553283691406,285.0504150390625,285.0767822265625,290.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846020326266e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9615418910980233,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,9.285889973398298e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,9.77849413175136e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,7.222360727610067e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.778492676559836e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0004638493701349,291.07525634765625,294.1499938964844,284.9827575683594,284.5516052246094,285.0410461425781,285.0689392089844,290.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833760733641e-09,0.000989431515336,-0.0111791640520095,0.0,0.0,0.0,-0.0071075265295803,60.0,-3.965391159057617,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.283349936595188e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.775818762136625e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,7.220385305117816e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.775818034540862e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,0.0004637224774342,291.0744323730469,294.1499938964844,284.97393798828125,284.5478820800781,285.0317077636719,285.06109619140625,290.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.969287872314453,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
