time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.27863220567815e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.77085073827766e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,7.216716039692983e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.770850010681896e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0004634868237189,291.0727844238281,294.1499938964844,284.956298828125,284.5404357910156,285.0130310058594,285.0452880859375,290.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977238416671753,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.27863220567815e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.77085073827766e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,7.216716039692983e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.770850010681896e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0004634868237189,291.0727844238281,294.1499938964844,284.956298828125,284.5404357910156,285.0130310058594,285.0452880859375,290.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977238416671753,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.27443106775172e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.766426956048237e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,7.213448407128453e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.766426228452474e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0004632769559975,291.0711364746094,294.1499938964844,284.9385986328125,284.5329895019531,284.9943542480469,285.0294189453125,290.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985414743423462,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.27443106775172e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.766426956048237e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,7.213448407128453e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.766426228452474e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0004632769559975,291.0711364746094,294.1499938964844,284.9385986328125,284.5329895019531,284.9943542480469,285.0294189453125,290.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985414743423462,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,9.270791633753106e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.762593981577083e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,7.210617332020774e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.762593253981322e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004630951734725,291.0694580078125,294.1499938964844,284.9208984375,284.52557373046875,284.9757385253906,285.013427734375,290.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.9938302040100098,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,9.270791633753106e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.762593981577083e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,7.210617332020774e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.762593253981322e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004630951734725,291.0694580078125,294.1499938964844,284.9208984375,284.52557373046875,284.9757385253906,285.013427734375,290.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.9938302040100098,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,9.267759014619514e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.75940129137598e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,7.208259194158018e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.759400563780218e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0004629437171388,291.0677795410156,294.1499938964844,284.9031677246094,284.5181884765625,284.9571228027344,284.997314453125,290.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002500057220459,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,9.267759014619514e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.75940129137598e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,7.208259194158018e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.759400563780218e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0004629437171388,291.0677795410156,294.1499938964844,284.9031677246094,284.5181884765625,284.9571228027344,284.997314453125,290.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002500057220459,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.26648936001584e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,9.758063970366492e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,7.207271119114012e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.75806251517497e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0004628802707884,291.06695556640625,294.1499938964844,284.8943176269531,284.51446533203125,284.94781494140625,284.9892272949219,290.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386873975192884e-09,0.0009873623494058,-0.01054522767663,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.006938934326172,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,9.2653812316712e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.75689763436094e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,7.206409645732492e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.756896179169416e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0004628249444067,291.06610107421875,294.1499938964844,284.88543701171875,284.51080322265625,284.93853759765625,284.9811096191406,290.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.011443138122559,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,9.263707033824176e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.75513394223526e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,7.205107249319553e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.755132487043738e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0004627412708941,291.0644226074219,294.1499938964844,284.8677062988281,284.50341796875,284.9199523925781,284.9647521972656,290.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.020666599273682,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,9.263707033824176e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.75513394223526e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,7.205107249319553e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.755132487043738e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0004627412708941,291.0644226074219,294.1499938964844,284.8677062988281,284.50341796875,284.9199523925781,284.9647521972656,290.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.020666599273682,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,9.26278589759022e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.75416405708529e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,7.204390567494556e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.754163329489528e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.000462695286842,291.0627136230469,294.1499938964844,284.8500061035156,284.4960632324219,284.9013977050781,284.9482421875,290.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062163989779e-09,0.0009869667701423,-0.0104240449145436,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.030197143554688,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,9.26278589759022e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.75416405708529e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,7.204390567494556e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.754163329489528e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.000462695286842,291.0627136230469,294.1499938964844,284.8500061035156,284.4960632324219,284.9013977050781,284.9482421875,290.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062163989779e-09,0.0009869667701423,-0.0104240449145436,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.030197143554688,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.263515676138924e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.754932398209348e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.754931670613588e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0004627317248377,291.0609741210937,294.1499938964844,284.83221435546875,284.48883056640625,284.88287353515625,284.9315490722656,290.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040229797363281,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.263515676138924e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.754932398209348e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.754931670613588e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0004627317248377,291.0609741210937,294.1499938964844,284.83221435546875,284.48883056640625,284.88287353515625,284.9315490722656,290.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040229797363281,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.26666907616891e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.758253145264462e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,7.207410817500204e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.7582524176687e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.000462889263872,291.05926513671875,294.1499938964844,284.8142395019531,284.4817810058594,284.86431884765625,284.9145812988281,290.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051255226135254,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.26666907616891e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.758253145264462e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,7.207410817500204e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.7582524176687e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.000462889263872,291.05926513671875,294.1499938964844,284.8142395019531,284.4817810058594,284.86431884765625,284.9145812988281,290.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051255226135254,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.269113797927277e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.76082810666412e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,7.209312752820551e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.760826651472598e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0004630113835446,291.0583801269531,294.1499938964844,284.8052062988281,284.4783020019531,284.8550720214844,284.90594482421875,290.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.419351995466059e-09,0.0009876398835331,-0.0106303207576274,0.0,0.0,0.0,-0.0070036756806075,60.0,-4.057193756103516,-0.0,-6.650599004842661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,9.272118040826172e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.763990965439008e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,7.211649062810466e-05,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.763990237843244e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004631614428944,291.0574951171875,294.1499938964844,284.7961120605469,284.4748840332031,284.8457946777344,284.8971862792969,290.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.456758073700939e-09,0.0009879596764221,-0.0107283256947994,0.0,0.0,0.0,-0.0070222192443907,60.0,-4.063403129577637,-0.0,-6.65490773599231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.27975488593802e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.772032353794202e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,7.217588427010924e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.77203162619844e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.0004635429068002,291.0557556152344,294.1499938964844,284.77783203125,284.46807861328125,284.8272705078125,284.8793334960937,290.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.076639652252197,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.27975488593802e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.772032353794202e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,7.217588427010924e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.77203162619844e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.0004635429068002,291.0557556152344,294.1499938964844,284.77783203125,284.46807861328125,284.8272705078125,284.8793334960937,290.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.076639652252197,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.289485751651227e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.782279812498018e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.782278357306497e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0004640289698727,291.0539855957031,294.1499938964844,284.7593688964844,284.4613952636719,284.8087158203125,284.8609313964844,290.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673050391090783e-09,0.0009898090502247,-0.011295011267066,0.0,0.0,0.0,-0.0071294442750513,60.0,-4.0909624099731445,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.289485751651227e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.782279812498018e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.782278357306497e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0004640289698727,291.0539855957031,294.1499938964844,284.7593688964844,284.4613952636719,284.8087158203125,284.8609313964844,290.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673050391090783e-09,0.0009898090502247,-0.011295011267066,0.0,0.0,0.0,-0.0071294442750513,60.0,-4.0909624099731445,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.29534508031793e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.788450552150608e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,7.229714537970722e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.788449824554846e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0004643216961994,291.0530700683594,294.1499938964844,284.7497253417969,284.4579162597656,284.7990417480469,284.8511047363281,290.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603778499727e-09,0.000990433152765,-0.0114862360060215,0.0,0.0,0.0,-0.007165627554059,60.0,-4.098826408386231,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,9.301227692048995e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.79464457486756e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,7.23428966011852e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,9.7946438472718e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,0.0004646155284717,291.0522155761719,294.1499938964844,284.7407531738281,284.4547424316406,284.7901306152344,284.8418884277344,290.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304511016753e-09,0.0009910597000271,-0.0116781899705529,0.0,0.0,0.0,-0.0072019486688077,60.0,-4.106321334838867,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,9.314902126789092e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.809044422581792e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,7.244925654958934e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.809042967390268e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0004652985953725,291.0504150390625,294.1499938964844,284.72198486328125,284.4481811523437,284.7715148925781,284.822265625,290.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925161721184,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122684001922607,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,9.314902126789092e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.809044422581792e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,7.244925654958934e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.809042967390268e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0004652985953725,291.0504150390625,294.1499938964844,284.72198486328125,284.4481811523437,284.7715148925781,284.822265625,290.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925161721184,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122684001922607,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.322439291281626e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.816981037147345e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,7.25078716641292e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.816980309551582e-05,297.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0004656750825233,291.04949951171875,294.1499938964844,284.7125244140625,284.44488525390625,284.76220703125,284.81219482421875,290.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514498238628e-09,0.0009933188557624,-0.0123703964054584,0.0,0.0,0.0,-0.007332928944379,60.0,-4.131234645843506,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.33042902033776e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,9.825394954532384e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,7.257002289406955e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,9.825394226936623e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0004660742124542,291.0486145019531,294.1499938964844,284.7030334472656,284.44158935546875,284.7528991699219,284.802001953125,290.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183045104217854e-09,0.0009941699681803,-0.0126311518251895,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.140025615692139,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.34772615437396e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.843609586823732e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,7.27045553503558e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.84360885922797e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,0.0004669382469728,291.0467834472656,294.1499938964844,284.6839599609375,284.4350280761719,284.7342224121094,284.7810974121094,290.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509195231327e-09,0.0009960123570635,-0.0131956292316317,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.158310890197754,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.34772615437396e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.843609586823732e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,7.27045553503558e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.84360885922797e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,0.0004669382469728,291.0467834472656,294.1499938964844,284.6839599609375,284.4350280761719,284.7342224121094,284.7810974121094,290.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509195231327e-09,0.0009960123570635,-0.0131956292316317,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.158310890197754,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,9.366701124235988e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.863591549219564e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,7.28521408746019e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.863590821623802e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0004678860714193,291.0449523925781,294.1499938964844,284.6647033691406,284.42840576171875,284.7154846191406,284.7596435546875,290.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880562155331e-09,0.0009980335598811,-0.0138148656114935,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.177513599395752,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,9.366701124235988e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.863591549219564e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,7.28521408746019e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.863590821623802e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0004678860714193,291.0449523925781,294.1499938964844,284.6647033691406,284.42840576171875,284.7154846191406,284.7596435546875,290.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880562155331e-09,0.0009980335598811,-0.0138148656114935,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.177513599395752,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.387251338921487e-05,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.885230974759908e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,7.301197183551267e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.885230247164144e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0004689125926233,291.0430908203125,294.1499938964844,284.64532470703125,284.4217529296875,284.6967163085937,284.73760986328125,290.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890871790370511e-09,0.0010002225171774,-0.0144854839891195,0.0,0.0,0.0,-0.0077331699430942,60.0,-4.197589874267578,-0.0,-6.821163367476403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.387251338921487e-05,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.885230974759908e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,7.301197183551267e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.885230247164144e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0004689125926233,291.0430908203125,294.1499938964844,284.64532470703125,284.4217529296875,284.6967163085937,284.73760986328125,290.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890871790370511e-09,0.0010002225171774,-0.0144854839891195,0.0,0.0,0.0,-0.0077331699430942,60.0,-4.197589874267578,-0.0,-6.821163367476403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.40925965551287e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.908407082548364e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,7.318314601434395e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,9.908406354952604e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0004700119316112,291.0412292480469,294.1499938964844,284.6257629394531,284.4149780273437,284.6778869628906,284.71514892578125,290.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036481320385e-09,0.0010025668889284,-0.015203689225018,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.218496799468994,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.40925965551287e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.908407082548364e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,7.318314601434395e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,9.908406354952604e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0004700119316112,291.0412292480469,294.1499938964844,284.6257629394531,284.4149780273437,284.6778869628906,284.71514892578125,290.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036481320385e-09,0.0010025668889284,-0.015203689225018,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.218496799468994,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.420768037671225e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,9.920525917550548e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,7.327265484491363e-05,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.920525189954787e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0004705868195742,291.040283203125,294.1499938964844,284.6159362792969,284.4115600585937,284.66845703125,284.7037353515625,290.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308400468668651e-09,0.0010037927422672,-0.0155792385339736,0.0,0.0,0.0,-0.0079401573166251,60.0,-4.229254722595215,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.432587830815464e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.932972898241132e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,7.336458656936884e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.932972170645372e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0004711772489827,291.0393371582031,294.1499938964844,284.6060791015625,284.4081115722656,284.65899658203125,284.6922607421875,290.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455648904335476e-09,0.0010050518903881,-0.0159649550914764,0.0,0.0,0.0,-0.0080131543800234,60.0,-4.240195274353027,-0.0,-6.887199788252475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.457077976549044e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.958761802408844e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,7.355506386375055e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,9.958761074813084e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0004724005702883,291.0374450683594,294.1499938964844,284.5862121582031,284.4010925292969,284.6400451660156,284.6690368652344,290.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.76073419469958e-09,0.0010076606413349,-0.0167641062289476,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.262587547302246,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
