time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.457077976549044e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.958761802408844e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,7.355506386375055e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,9.958761074813084e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0004724005702883,291.0374450683594,294.1499938964844,284.5862121582031,284.4010925292969,284.6400451660156,284.6690368652344,290.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.76073419469958e-09,0.0010076606413349,-0.0167641062289476,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.262587547302246,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.482548921369016e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.98558389255777e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,7.375317363766953e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.985583164962009e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0004736729024443,291.0355529785156,294.1499938964844,284.56622314453125,284.3939208984375,284.6210327148437,284.6455993652344,290.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078041708297178e-09,0.0010103739332407,-0.0175952352583408,0.0,0.0,0.0,-0.008321700617671,60.0,-4.285634517669678,-0.0,-6.960341636386147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.482548921369016e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.98558389255777e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,7.375317363766953e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.985583164962009e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0004736729024443,291.0355529785156,294.1499938964844,284.56622314453125,284.3939208984375,284.6210327148437,284.6455993652344,290.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078041708297178e-09,0.0010103739332407,-0.0175952352583408,0.0,0.0,0.0,-0.008321700617671,60.0,-4.285634517669678,-0.0,-6.960341636386147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.498224972048774e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0001000209158519,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,7.38750968594104e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0001000209085759,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0004744559410028,291.0343933105469,294.1499938964844,284.5541687011719,284.3895263671875,284.6095886230469,284.6314392089844,290.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120511287823,7.273329938328743e-09,0.001012043794617,-0.0181067418307065,0.0,0.0,0.0,-0.0084185134619474,60.0,-4.299746990203857,-0.0,-6.983370326452133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.508791117696092e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001001321870717,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,7.395727880066261e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0001001321797957,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0004749837680719,291.0335998535156,294.1499938964844,284.5461120605469,284.3865661621094,284.6019592285156,284.6220092773437,290.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,7.404967750090918e-09,0.0010131694143638,-0.0184515230357646,0.0,0.0,0.0,-0.0084837721660733,60.0,-4.309240818023682,-0.0,-6.998914869882358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,9.53556809690781e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.000100414166809,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,7.4165545811411e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0001004141522571,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0004763213510159,291.0316772460937,294.1499938964844,284.5258178710937,284.3789978027344,284.5827941894531,284.5982971191406,290.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.73855202140794e-09,0.0010160218225792,-0.0193252079188823,0.0,0.0,0.0,-0.00864914432168,60.0,-4.333305835723877,-0.0,-7.038384097768359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,9.53556809690781e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.000100414166809,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,7.4165545811411e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0001004141522571,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0004763213510159,291.0316772460937,294.1499938964844,284.5258178710937,284.3789978027344,284.5827941894531,284.5982971191406,290.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.73855202140794e-09,0.0010160218225792,-0.0193252079188823,0.0,0.0,0.0,-0.00864914432168,60.0,-4.333305835723877,-0.0,-7.038384097768359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.54907518462278e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0001005563972285,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,7.427059608744457e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0001005563899525,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0004769960360135,291.0307006835937,294.1499938964844,284.515625,284.3751220703125,284.5731811523437,284.58642578125,290.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906818311198549e-09,0.0010174607159569,-0.0197658948600292,0.0,0.0,0.0,-0.0087325610220432,60.0,-4.345481395721436,-0.0,-7.058335427245765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,9.562604827806354e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0001006988677545,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,7.437582826241851e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0001006988604785,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0004776718560606,291.0296936035156,294.1499938964844,284.5054016113281,284.3711853027344,284.56353759765625,284.5745849609375,290.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189099702984,8.075364377191363e-09,0.0010189019376412,-0.0202073045074939,0.0,0.0,0.0,-0.00881611648947,60.0,-4.357722282409668,-0.0,-7.07834786339845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,9.58959135459736e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.000100983052107,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,7.458572508767247e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.000100983044831,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0004790199163835,291.0277404785156,294.1499938964844,284.4848327636719,284.3631286621094,284.5442199707031,284.5508728027344,290.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217851959168,8.41156921893571e-09,0.0010217768140137,-0.0210877619683742,0.0,0.0,0.0,-0.0089827869087457,60.0,-4.382335186004639,-0.0,-7.118352129964478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,9.58959135459736e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.000100983052107,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,7.458572508767247e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.000100983044831,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0004790199163835,291.0277404785156,294.1499938964844,284.4848327636719,284.3631286621094,284.5442199707031,284.5508728027344,290.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217851959168,8.41156921893571e-09,0.0010217768140137,-0.0210877619683742,0.0,0.0,0.0,-0.0089827869087457,60.0,-4.382335186004639,-0.0,-7.118352129964478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,9.616190800443292e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0001012631546473,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,7.479260966647416e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0001012631473713,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0004803485935553,291.0257263183594,294.1499938964844,284.4641418457031,284.3547668457031,284.5248107910156,284.5272521972656,290.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246190940961,8.74293970554163e-09,0.0010246103629469,-0.0219555124640464,0.0,0.0,0.0,-0.0091470619663596,60.0,-4.407013893127441,-0.0,-7.157890991038586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,9.616190800443292e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0001012631546473,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,7.479260966647416e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0001012631473713,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0004803485935553,291.0257263183594,294.1499938964844,284.4641418457031,284.3547668457031,284.5248107910156,284.5272521972656,290.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246190940961,8.74293970554163e-09,0.0010246103629469,-0.0219555124640464,0.0,0.0,0.0,-0.0091470619663596,60.0,-4.407013893127441,-0.0,-7.157890991038586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,9.642011718824506e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0001015350571833,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,7.499343337258324e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0001015350499073,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0004816383880097,291.0237121582031,294.1499938964844,284.4433288574219,284.3460693359375,284.5053405761719,284.50372314453125,290.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273699881508,9.064611283804425e-09,0.0010273609077557,-0.0227978192269802,0.0,0.0,0.0,-0.0093065286055207,60.0,-4.431593418121338,-0.0,-7.19637753832103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,9.642011718824506e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0001015350571833,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,7.499343337258324e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0001015350499073,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0004816383880097,291.0237121582031,294.1499938964844,284.4433288574219,284.3460693359375,284.5053405761719,284.50372314453125,290.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273699881508,9.064611283804425e-09,0.0010273609077557,-0.0227978192269802,0.0,0.0,0.0,-0.0093065286055207,60.0,-4.431593418121338,-0.0,-7.19637753832103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,9.666677215136588e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0001017948015942,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,7.518527854699641e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0001017947943182,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0004828704986721,291.0216979980469,294.1499938964844,284.42236328125,284.3370666503906,284.4857788085937,284.48028564453125,290.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299978312104,9.371893483489656e-09,0.0010299885179847,-0.0236024018377065,0.0,0.0,0.0,-0.0094588613137602,60.0,-4.455873012542725,-0.0,-7.233238363824057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,9.666677215136588e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0001017948015942,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,7.518527854699641e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0001017947943182,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0004828704986721,291.0216979980469,294.1499938964844,284.42236328125,284.3370666503906,284.4857788085937,284.48028564453125,290.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299978312104,9.371893483489656e-09,0.0010299885179847,-0.0236024018377065,0.0,0.0,0.0,-0.0094588613137602,60.0,-4.455873012542725,-0.0,-7.233238363824057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,9.678440255811438e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001019186674966,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,7.527677371399477e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001019186602206,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0004834580759052,291.02069091796875,294.1499938964844,284.41180419921875,284.3324279785156,284.4759826660156,284.4686279296875,290.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312510421499,9.518437593669661e-09,0.0010312416125088,-0.0239860936999321,0.0,0.0,0.0,-0.0095315091311931,60.0,-4.467844486236572,-0.0,-7.250850586615344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,9.689723083283752e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001020374838844,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,7.536452903877944e-05,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001020374766085,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.000484021671582,291.0196533203125,294.1499938964844,284.4012451171875,284.32769775390625,284.4661560058594,284.45703125,290.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324531467631,9.658995381300885e-09,0.0010324434842914,-0.0243541039526462,0.0,0.0,0.0,-0.0096011906862258,60.0,-4.479668140411377,-0.0,-7.26776363535464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.71052868408151e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0001022565775201,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,7.552634633611888e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0001022565629682,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0004850609693676,291.0176086425781,294.1499938964844,284.3800354003906,284.3179626464844,284.4464416503906,284.4338684082031,290.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346696944907,9.918183607737774e-09,0.0010346597991883,-0.0250326860696077,0.0,0.0,0.0,-0.0097296815365552,60.0,-4.502716541290283,-0.0,-7.299002646732333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.71052868408151e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0001022565775201,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,7.552634633611888e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0001022565629682,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0004850609693676,291.0176086425781,294.1499938964844,284.3800354003906,284.3179626464844,284.4464416503906,284.4338684082031,290.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346696944907,9.918183607737774e-09,0.0010346597991883,-0.0250326860696077,0.0,0.0,0.0,-0.0097296815365552,60.0,-4.502716541290283,-0.0,-7.299002646732333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,9.728893201099709e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001024499651975,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,7.566918066004291e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0001024499579216,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0004859783221036,291.0155334472656,294.1499938964844,284.3586730957031,284.30780029296875,284.4266662597656,284.410888671875,290.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366262868046,1.0146964157797813e-08,0.0010366161586716,-0.0256316289305686,0.0,0.0,0.0,-0.0098430979996919,60.0,-4.524867057800293,-0.0,-7.3266328115551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,9.728893201099709e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001024499651975,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,7.566918066004291e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0001024499579216,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0004859783221036,291.0155334472656,294.1499938964844,284.3586730957031,284.30780029296875,284.4266662597656,284.410888671875,290.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366262868046,1.0146964157797813e-08,0.0010366161586716,-0.0256316289305686,0.0,0.0,0.0,-0.0098430979996919,60.0,-4.524867057800293,-0.0,-7.3266328115551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.739664528751746e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001025633901008,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,7.575295603601262e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001025633828248,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0004865163646172,291.0141296386719,294.1499938964844,284.34405517578125,284.3006286621094,284.4132080078125,284.39532470703125,290.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377737926319,1.0281140383483487e-08,0.0010377635480836,-0.0259828865528106,0.0,0.0,0.0,-0.0099096149206161,60.0,-4.5392889976501465,-0.0,-7.342861607639861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.744113049237058e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0001026102327159,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,7.578756049042568e-05,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.00010261022544,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0004867385723628,291.0134582519531,294.1499938964844,284.3371887207031,284.29718017578125,284.4068603515625,284.3880310058594,290.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038247719407,1.033655649962384e-08,0.0010382373584434,-0.0261279568076133,0.0,0.0,0.0,-0.0099370870739221,60.0,-4.545833110809326,-0.0,-7.349569131065439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,9.75572766037658e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0001027325488394,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,7.587789878016338e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001027325342874,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0004873187572229,291.0113525390625,294.1499938964844,284.3155822753906,284.2861328125,284.386962890625,284.3653259277344,290.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481236323300893e-08,0.0010394746204838,-0.0265066977590322,0.0,0.0,0.0,-0.0100088119506835,60.0,-4.565372467041016,-0.0,-7.367096088728432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,9.75572766037658e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0001027325488394,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,7.587789878016338e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001027325342874,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0004873187572229,291.0113525390625,294.1499938964844,284.3155822753906,284.2861328125,284.386962890625,284.3653259277344,290.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481236323300893e-08,0.0010394746204838,-0.0265066977590322,0.0,0.0,0.0,-0.0100088119506835,60.0,-4.565372467041016,-0.0,-7.367096088728432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,9.760051761986688e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0001027780817821,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,7.591152825625613e-05,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001027780745062,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0004875347658526,291.0102844238281,294.1499938964844,284.3047180175781,284.2804260253906,284.3769836425781,284.3540344238281,290.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399457532912,1.0535093686314669e-08,0.0010399352759122,-0.0266476832330226,0.0,0.0,0.0,-0.0100355111062526,60.0,-4.574555397033691,-0.0,-7.373625976470066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,9.763202251633628e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0001028112528729,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,7.59360336815007e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0001028112455969,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0004876921302638,291.0092468261719,294.1499938964844,284.2938232421875,284.27459716796875,284.3670349121094,284.3428039550781,290.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040281378664,1.057432630346966e-08,0.0010402707848697,-0.0267503801733255,0.0,0.0,0.0,-0.0100549608469009,60.0,-4.583232879638672,-0.0,-7.378384481171454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.766006405698135e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0001028407859848,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,7.595783972647041e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0001028407714329,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.0004878322069998,291.0071105957031,294.1499938964844,284.27197265625,284.2625732421875,284.3470458984375,284.3204040527344,290.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405799839645,1.0609229050828617e-08,0.0010405693901702,-0.0268417447805404,0.0,0.0,0.0,-0.0100722638890147,60.0,-4.599133014678955,-0.0,-7.382619315876583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.766006405698135e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0001028407859848,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,7.595783972647041e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0001028407714329,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.0004878322069998,291.0071105957031,294.1499938964844,284.27197265625,284.2625732421875,284.3470458984375,284.3204040527344,290.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405799839645,1.0609229050828617e-08,0.0010405693901702,-0.0268417447805404,0.0,0.0,0.0,-0.0100722638890147,60.0,-4.599133014678955,-0.0,-7.382619315876583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,9.763858543010429e-05,297.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0001028181577567,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,7.594113412778825e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0001028181504807,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0004877249011769,291.0050048828125,294.1499938964844,284.25,284.25,284.3270263671875,284.298095703125,290.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582426490657326e-08,0.0010403402848169,-0.0267715863883495,0.0,0.0,0.0,-0.0100589785724878,60.0,-4.612998008728027,-0.0,-7.379367161775009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,9.763858543010429e-05,297.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0001028181577567,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,7.594113412778825e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0001028181504807,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0004877249011769,291.0050048828125,294.1499938964844,284.25,284.25,284.3270263671875,284.298095703125,290.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582426490657326e-08,0.0010403402848169,-0.0267715863883495,0.0,0.0,0.0,-0.0100589785724878,60.0,-4.612998008728027,-0.0,-7.379367161775009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,9.758166561368851e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0001027582184178,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,7.589685992570594e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001027582111419,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0004874405567534,291.0028686523437,294.1499938964844,284.223876953125,284.223876953125,284.30694580078125,284.275390625,290.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511469916707485e-08,0.0010397336445748,-0.0265858396887779,0.0,0.0,0.0,-0.0100238025188446,60.0,-4.625908374786377,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,9.758166561368851e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0001027582184178,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,7.589685992570594e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001027582111419,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0004874405567534,291.0028686523437,294.1499938964844,284.223876953125,284.223876953125,284.30694580078125,284.275390625,290.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511469916707485e-08,0.0010397336445748,-0.0265858396887779,0.0,0.0,0.0,-0.0100238025188446,60.0,-4.625908374786377,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,9.750858589541168e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0001026812678901,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,7.584002014482394e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0001026812606141,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0004870755365118,291.0007019042969,294.1499938964844,284.18994140625,284.18994140625,284.2866516113281,284.2495422363281,290.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389653034508,1.0420381890696716e-08,0.0010389548260718,-0.0263473950326442,0.0,0.0,0.0,-0.0099786464124917,60.0,-4.642287254333496,-0.0,-7.359721365673978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,9.750858589541168e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0001026812678901,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,7.584002014482394e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0001026812606141,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0004870755365118,291.0007019042969,294.1499938964844,284.18994140625,284.18994140625,284.2866516113281,284.2495422363281,290.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389653034508,1.0420381890696716e-08,0.0010389548260718,-0.0263473950326442,0.0,0.0,0.0,-0.0099786464124917,60.0,-4.642287254333496,-0.0,-7.359721365673978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,9.74672075244598e-05,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,0.0001026376921799,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,7.58078385842964e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.000102637684904,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0004868688411079,290.9996337890625,294.1499938964844,284.1702575683594,284.1702575683594,284.2763977050781,284.23516845703125,290.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385243222117,1.0368809810756833e-08,0.001038513961248,-0.026212390512228,0.0,0.0,0.0,-0.0099530797451734,60.0,-4.651916980743408,-0.0,-7.353474273941174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.742219845065848e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.000102590296592,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,7.577283395221457e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0001025902893161,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0004866440140176,290.9985656738281,294.1499938964844,284.1488647460937,284.1488647460937,284.2660522460937,284.2195129394531,290.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380445746704,1.0312714238125409e-08,0.0010380342137068,-0.0260655414313077,0.0,0.0,0.0,-0.009925271384418,60.0,-4.662731647491455,-0.0,-7.346682906472779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.73234564298764e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0001024863158818,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,7.569603621959686e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0001024863086058,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0004861507914029,290.99639892578125,294.1499938964844,284.1011962890625,284.1011962890625,284.2450561523437,284.1848449707031,290.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369921801611,1.0189651789005438e-08,0.0010369820520281,-0.0257433801889419,0.0,0.0,0.0,-0.0098642641678452,60.0,-4.687122821807861,-0.0,-7.331793483444926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.73234564298764e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0001024863158818,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,7.569603621959686e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0001024863086058,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0004861507914029,290.99639892578125,294.1499938964844,284.1011962890625,284.1011962890625,284.2450561523437,284.1848449707031,290.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369921801611,1.0189651789005438e-08,0.0010369820520281,-0.0257433801889419,0.0,0.0,0.0,-0.0098642641678452,60.0,-4.687122821807861,-0.0,-7.331793483444926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
