time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.721453534439206e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.000102371617686,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,7.561132224509493e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.00010237161041,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,0.0004856066952925,290.9942321777344,294.1499938964844,284.04754638671875,284.04754638671875,284.2235412597656,284.1448059082031,290.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358314029872,1.0053909704765829e-08,0.0010358213912695,-0.025388017296791,0.0,0.0,0.0,-0.0097969714552164,60.0,-4.715545177459717,-0.0,-7.315388472761698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.721453534439206e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.000102371617686,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,7.561132224509493e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.00010237161041,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,0.0004856066952925,290.9942321777344,294.1499938964844,284.04754638671875,284.04754638671875,284.2235412597656,284.1448059082031,290.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358314029872,1.0053909704765829e-08,0.0010358213912695,-0.025388017296791,0.0,0.0,0.0,-0.0097969714552164,60.0,-4.715545177459717,-0.0,-7.315388472761698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,9.712531755212694e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001022776632453,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,7.554192416137084e-05,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001022776559693,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0004851610283367,290.9925537109375,294.1499938964844,284.003173828125,284.003173828125,284.20672607421875,284.11053466796875,290.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348805226385,9.942715983868313e-09,0.0010348706273362,-0.0250969100743532,0.0,0.0,0.0,-0.00974184833467,60.0,-4.739668846130371,-0.0,-7.30196276776951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.709626465337352e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.0001022470678435,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,7.551932503702119e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.0001022470678435,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.000485015916638,290.9920349121094,294.1499938964844,283.98858642578125,283.98858642578125,284.20135498046875,284.0992126464844,290.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345709742978,9.906513831481334e-09,0.0010345610789954,-0.0250021331012249,0.0,0.0,0.0,-0.0097239008173346,60.0,-4.747583389282227,-0.0,-7.297595061572792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,9.69701141002588e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0001021142306854,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,7.542121602455154e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0001021142234094,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0004843857896048,290.9898681640625,294.1499938964844,283.92486572265625,283.92486572265625,284.1784362792969,284.04864501953125,290.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332266101613,9.749308027551253e-09,0.0010332168312743,-0.024590553715825,0.0,0.0,0.0,-0.0096459677442908,60.0,-4.782662868499756,-0.0,-7.278641334096393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,9.69701141002588e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0001021142306854,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,7.542121602455154e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0001021142234094,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0004843857896048,290.9898681640625,294.1499938964844,283.92486572265625,283.92486572265625,284.1784362792969,284.04864501953125,290.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332266101613,9.749308027551253e-09,0.0010332168312743,-0.024590553715825,0.0,0.0,0.0,-0.0096459677442908,60.0,-4.782662868499756,-0.0,-7.278641334096393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.6904652309604e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0001020452982629,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,7.537029887316748e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.000102045290987,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0004840587789658,290.98876953125,294.1499938964844,283.89141845703125,283.89141845703125,284.1667175292969,284.02166748046875,290.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325289331376,9.667727951523377e-09,0.0010325192706659,-0.0243769660592079,0.0,0.0,0.0,-0.0096055250614881,60.0,-4.801196098327637,-0.0,-7.268815238603565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,9.68376116361469e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,0.0001019746996462,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,7.531815208494663e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,0.0001019746923702,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0004837239102926,290.9876708984375,294.1499938964844,283.85699462890625,283.85699462890625,284.15478515625,283.9935913085937,290.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318144923076,9.584183224831122e-09,0.0010318049462512,-0.0241582300513982,0.0,0.0,0.0,-0.0095641082152724,60.0,-4.820375442504883,-0.0,-7.258759637807088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,9.669995779404415e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.0001018297407426,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,7.521109364461154e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0001018297334667,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0004830363031942,290.9854736328125,294.1499938964844,283.7856140136719,283.7856140136719,284.1303100585937,283.93463134765625,290.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090922892093,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860286712646484,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,9.669995779404415e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.0001018297407426,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,7.521109364461154e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0001018297334667,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0004830363031942,290.9854736328125,294.1499938964844,283.7856140136719,283.7856140136719,284.1303100585937,283.93463134765625,290.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090922892093,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860286712646484,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,9.655802568886428e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001016802780213,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,7.510069553973153e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001016802707454,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,0.0004823273047804,290.9832763671875,294.1499938964844,283.7113037109375,283.7113037109375,284.1049499511719,283.871826171875,290.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235769482529577e-09,0.001028825645335,-0.0232459809631109,0.0,0.0,0.0,-0.0093913851305842,60.0,-4.902282238006592,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,9.655802568886428e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001016802780213,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,7.510069553973153e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001016802707454,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,0.0004823273047804,290.9832763671875,294.1499938964844,283.7113037109375,283.7113037109375,284.1049499511719,283.871826171875,290.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235769482529577e-09,0.001028825645335,-0.0232459809631109,0.0,0.0,0.0,-0.0093913851305842,60.0,-4.902282238006592,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,9.641340147936717e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001015279849525,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,7.498821651097387e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001015279776765,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0004816048895008,290.9810791015625,294.1499938964844,283.6347045898437,283.6347045898437,284.0787658691406,283.8062744140625,290.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740872651338,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.945630073547363,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,9.641340147936717e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001015279849525,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,7.498821651097387e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001015279776765,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0004816048895008,290.9810791015625,294.1499938964844,283.6347045898437,283.6347045898437,284.0787658691406,283.8062744140625,290.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740872651338,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.945630073547363,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,9.62667545536533e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0001013735527521,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,7.487415132345632e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001013735454762,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,0.0004808723460882,290.9788513183594,294.1499938964844,283.556396484375,283.556396484375,284.0516967773437,283.73809814453125,290.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872800272285986e-09,0.0010257220128551,-0.0222955606877803,0.0,0.0,0.0,-0.0092114461585879,60.0,-4.990196228027344,-0.0,-7.173415639272207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,9.62667545536533e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0001013735527521,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,7.487415132345632e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001013735454762,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,0.0004808723460882,290.9788513183594,294.1499938964844,283.556396484375,283.556396484375,284.0516967773437,283.73809814453125,290.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872800272285986e-09,0.0010257220128551,-0.0222955606877803,0.0,0.0,0.0,-0.0092114461585879,60.0,-4.990196228027344,-0.0,-7.173415639272207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.619301999919116e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0001012959110084,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,7.481680950149894e-05,297.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0001012959037325,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0004805040371138,290.9777526855469,294.1499938964844,283.51678466796875,283.51678466796875,284.0378112792969,283.7031555175781,290.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780921767481686e-09,0.0010249363258481,-0.0220549702644348,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.01280689239502,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,9.611919813323766e-05,297.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0001012181746773,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,7.47593876440078e-05,297.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0001012181674013,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0004801352624781,290.97662353515625,294.1499938964844,283.4769897460937,283.4769897460937,284.0237121582031,283.66778564453125,290.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-5.035549163818359,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,9.597167081665248e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001010628111544,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,7.464463851647452e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0001010628111544,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,0.0004793983243871,290.9743957519531,294.1499938964844,283.3971252441406,283.3971252441406,283.9948425292969,283.5960693359375,290.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505084636567517e-09,0.0010225777514278,-0.0213326532393693,0.0,0.0,0.0,-0.0090291537344455,60.0,-5.081249237060547,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,9.597167081665248e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001010628111544,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,7.464463851647452e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0001010628111544,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,0.0004793983243871,290.9743957519531,294.1499938964844,283.3971252441406,283.3971252441406,283.9948425292969,283.5960693359375,290.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505084636567517e-09,0.0010225777514278,-0.0213326532393693,0.0,0.0,0.0,-0.0090291537344455,60.0,-5.081249237060547,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,9.582503844285384e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001009084007819,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,7.45305951568298e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001009084007819,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.000478665868286,290.97216796875,294.1499938964844,283.3173522949219,283.3173522949219,283.9651184082031,283.5233154296875,290.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322364131174709e-09,0.0010210153413936,-0.0208541546016931,0.0,0.0,0.0,-0.0089385714381933,60.0,-5.126951694488525,-0.0,-7.107726673893924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,9.582503844285384e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001009084007819,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,7.45305951568298e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001009084007819,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.000478665868286,290.97216796875,294.1499938964844,283.3173522949219,283.3173522949219,283.9651184082031,283.5233154296875,290.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322364131174709e-09,0.0010210153413936,-0.0208541546016931,0.0,0.0,0.0,-0.0089385714381933,60.0,-5.126951694488525,-0.0,-7.107726673893924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,9.57031807047315e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0001007800819934,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,7.443581853294745e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0001007800819934,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0004780571907758,290.9703063964844,294.1499938964844,283.2509155273437,283.2509155273437,283.939453125,283.4618530273437,290.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197249939665,8.170518484007516e-09,0.0010197168448939,-0.0204564984887838,0.0,0.0,0.0,-0.0088632944971323,60.0,-5.1650495529174805,-0.0,-7.089658282666278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,9.568011591909452e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0001007557875709,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,7.441787602147087e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0001007557875709,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0004779419396072,290.9699401855469,294.1499938964844,283.23834228515625,283.23834228515625,283.9345092773437,283.4501342773437,290.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194792412221,8.141769924918663e-09,0.0010194710921496,-0.0203812103718519,0.0,0.0,0.0,-0.0088490433990955,60.0,-5.172267913818359,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,9.55376381170936e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0001006057573249,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,7.430706318700686e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001006057500489,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.0004772302636411,290.9677124023437,294.1499938964844,283.1606750488281,283.1606750488281,283.9031066894531,283.376953125,290.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179608361795,7.964230164247965e-09,0.0010179529199376,-0.0199162531644105,0.0,0.0,0.0,-0.0087610287591815,60.0,-5.2168169021606445,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,9.55376381170936e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0001006057573249,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,7.430706318700686e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001006057500489,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.0004772302636411,290.9677124023437,294.1499938964844,283.1606750488281,283.1606750488281,283.9031066894531,283.376953125,290.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179608361795,7.964230164247965e-09,0.0010179529199376,-0.0199162531644105,0.0,0.0,0.0,-0.0087610287591815,60.0,-5.2168169021606445,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,9.546770161250606e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001005321100819,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,7.425266812788323e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.000100532102806,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0004768809012603,290.9665832519531,294.1499938964844,283.1225280761719,283.1225280761719,283.8870849609375,283.3406066894531,290.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172155452892,7.87707854499331e-09,0.0010172076290473,-0.0196880083531141,0.0,0.0,0.0,-0.0087178237736225,60.0,-5.23860502243042,-0.0,-7.054806872019982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.539830352878198e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001004590303637,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,7.41986877983436e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001004590230877,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0004765342455357,290.9654541015625,294.1499938964844,283.0849304199219,283.0849304199219,283.8708801269531,283.30438232421875,290.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790600164980788e-09,0.001016468158923,-0.0194615218788385,0.0,0.0,0.0,-0.0086749531328678,60.0,-5.260159969329834,-0.0,-7.044552319257491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,9.526297071715816e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0001003165234578,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,7.409343379549682e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001003165161819,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0004758582508657,290.96319580078125,294.1499938964844,283.01177978515625,283.01177978515625,283.83795166015625,283.23297119140625,290.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150338057428,7.621965281146004e-09,0.0010150262387469,-0.0190198626369237,0.0,0.0,0.0,-0.00859135389328,60.0,-5.301909923553467,-0.0,-7.024576831327067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,9.526297071715816e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0001003165234578,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,7.409343379549682e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001003165161819,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0004758582508657,290.96319580078125,294.1499938964844,283.01177978515625,283.01177978515625,283.83795166015625,283.23297119140625,290.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150338057428,7.621965281146004e-09,0.0010150262387469,-0.0190198626369237,0.0,0.0,0.0,-0.00859135389328,60.0,-5.301909923553467,-0.0,-7.024576831327067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.513142867945136e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001001780037768,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,7.399111927952617e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001001779965008,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0004752011736854,290.9609375,294.1499938964844,282.9417724609375,282.9417724609375,283.804443359375,283.16278076171875,290.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136319324374,7.458045736541408e-09,0.0010136244818568,-0.0185905415564775,0.0,0.0,0.0,-0.0085100913420319,60.0,-5.342103958129883,-0.0,-7.005187541153647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.513142867945136e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001001780037768,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,7.399111927952617e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001001779965008,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0004752011736854,290.9609375,294.1499938964844,282.9417724609375,282.9417724609375,283.804443359375,283.16278076171875,290.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136319324374,7.458045736541408e-09,0.0010136244818568,-0.0185905415564775,0.0,0.0,0.0,-0.0085100913420319,60.0,-5.342103958129883,-0.0,-7.005187541153647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.5004856120795e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0001000447082333,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,7.389267557300627e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0001000447009573,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0004745688929688,290.95867919921875,294.1499938964844,282.87554931640625,282.87554931640625,283.7703552246094,283.0947570800781,290.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122830281034,7.300315463254492e-09,0.0010122756939381,-0.0181774199008941,0.0,0.0,0.0,-0.0084318974986672,60.0,-5.379726886749268,-0.0,-6.986555689536544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.5004856120795e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0001000447082333,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,7.389267557300627e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0001000447009573,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0004745688929688,290.95867919921875,294.1499938964844,282.87554931640625,282.87554931640625,283.7703552246094,283.0947570800781,290.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122830281034,7.300315463254492e-09,0.0010122756939381,-0.0181774199008941,0.0,0.0,0.0,-0.0084318974986672,60.0,-5.379726886749268,-0.0,-6.986555689536544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.488345676800236e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.991687693400308e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,7.379825547104701e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,9.991686965804548e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0004739624855574,290.9563903808594,294.1499938964844,282.813720703125,282.813720703125,283.7357482910156,283.0292663574219,290.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109893046319,7.1490440234356364e-09,0.0010109822032973,-0.0177812073379755,0.0,0.0,0.0,-0.008356905542314,60.0,-5.414730072021484,-0.0,-6.968709698185195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.488345676800236e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.991687693400308e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,7.379825547104701e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,9.991686965804548e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0004739624855574,290.9563903808594,294.1499938964844,282.813720703125,282.813720703125,283.7357482910156,283.0292663574219,290.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109893046319,7.1490440234356364e-09,0.0010109822032973,-0.0177812073379755,0.0,0.0,0.0,-0.008356905542314,60.0,-5.414730072021484,-0.0,-6.968709698185195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,9.482476889388636e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,9.98550749500282e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,7.375260611297563e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,9.98550676740706e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0004736693226732,290.95526123046875,294.1499938964844,282.7846374511719,282.7846374511719,283.71832275390625,282.9976501464844,290.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075909636000688e-09,0.0010103568201884,-0.0175896510481834,0.0,0.0,0.0,-0.0083206500858068,60.0,-5.43110466003418,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.47675362112932e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.979480091715232e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,7.370809180429205e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.97947936411947e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0004733834357466,290.9541320800781,294.1499938964844,282.7568664550781,282.7568664550781,283.7007751464844,282.9668273925781,290.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004586244363509e-09,0.0010097469203174,-0.017402833327651,0.0,0.0,0.0,-0.0082852914929389,60.0,-5.446670055389404,-0.0,-6.95168864695006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,9.465741459280252e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.967883670469746e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,7.36224465072155e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.967883670469746e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.000472833373351,290.95184326171875,294.1499938964844,282.7056579589844,282.7056579589844,283.66552734375,282.9077453613281,290.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085804387927,6.8673648989658895e-09,0.0010085735702887,-0.0170434080064296,0.0,0.0,0.0,-0.0082172648981213,60.0,-5.475264072418213,-0.0,-6.935540142194442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,9.465741459280252e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.967883670469746e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,7.36224465072155e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.967883670469746e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.000472833373351,290.95184326171875,294.1499938964844,282.7056579589844,282.7056579589844,283.66552734375,282.9077453613281,290.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085804387927,6.8673648989658895e-09,0.0010085735702887,-0.0170434080064296,0.0,0.0,0.0,-0.0082172648981213,60.0,-5.475264072418213,-0.0,-6.935540142194442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.45532665355131e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.956915891962126e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,7.354143599513918e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.956915891962126e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0004723131132777,290.9495544433594,294.1499938964844,282.6606140136719,282.6606140136719,283.6300964355469,282.8525390625,290.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007470418699,6.737575386495109e-09,0.0010074636666104,-0.0167034417390823,0.0,0.0,0.0,-0.0081529226154088,60.0,-5.500044345855713,-0.0,-6.9202833685722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
