time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.45532665355131e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.956915891962126e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,7.354143599513918e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.956915891962126e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0004723131132777,290.9495544433594,294.1499938964844,282.6606140136719,282.6606140136719,283.6300964355469,282.8525390625,290.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007470418699,6.737575386495109e-09,0.0010074636666104,-0.0167034417390823,0.0,0.0,0.0,-0.0081529226154088,60.0,-5.500044345855713,-0.0,-6.9202833685722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,9.446295007364824e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,9.947406215360388e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,7.347119390033185e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,9.947405487764628e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.0004718619748018,290.9474182128906,294.1499938964844,282.6252136230469,282.6252136230469,283.59747314453125,282.80572509765625,290.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065078968182,6.6250338548456975e-09,0.0010065013775601,-0.0164086502045393,0.0,0.0,0.0,-0.0080971308052539,60.0,-5.519062519073486,-0.0,-6.907067273687062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.445532487006858e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.946602949639782e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,7.34652639948763e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.94660222204402e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0004718239069916,290.9472351074219,294.1499938964844,282.6224365234375,282.6224365234375,283.5946350097656,282.80181884765625,290.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064267553389,6.615533010290164e-09,0.0010064201196655,-0.0163837634027004,0.0,0.0,0.0,-0.0080924211069941,60.0,-5.520570278167725,-0.0,-6.90595172159192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.436385880690068e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.936971036950126e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,7.339411968132481e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.936970309354364e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0004713670059572,290.9449462890625,294.1499938964844,282.5916442871094,282.5916442871094,283.5592346191406,282.7557067871094,290.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054518934339,6.501549965065578e-09,0.0010054453741759,-0.0160851906985044,0.0,0.0,0.0,-0.0080359140411019,60.0,-5.536645889282227,-0.0,-6.892580728390385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.436385880690068e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.936971036950126e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,7.339411968132481e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.936970309354364e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0004713670059572,290.9449462890625,294.1499938964844,282.5916442871094,282.5916442871094,283.5592346191406,282.7557067871094,290.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054518934339,6.501549965065578e-09,0.0010054453741759,-0.0160851906985044,0.0,0.0,0.0,-0.0080359140411019,60.0,-5.536645889282227,-0.0,-6.892580728390385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,9.432020306121558e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,9.932373359333724e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,7.336016278713942e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,9.932373359333724e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0004711489018518,290.9437866210937,294.1499938964844,282.5792541503906,282.5792541503906,283.5415954589844,282.7348327636719,290.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049865813925,6.447145040056057e-09,0.0010049801785498,-0.0159426778554916,0.0,0.0,0.0,-0.0080089438706636,60.0,-5.542699337005615,-0.0,-6.886202896794202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.427831537323073e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.927962673828006e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,7.332758832490072e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.927961946232244e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0004709396744146,290.942626953125,294.1499938964844,282.56890869140625,282.56890869140625,283.5240478515625,282.7153015136719,290.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045401286333,6.394945017973441e-09,0.001004533842206,-0.0158059410750865,0.0,0.0,0.0,-0.0079830652102828,60.0,-5.547530651092529,-0.0,-6.88008654492478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.419950220035388e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.919662988977508e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,7.326628838200122e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,9.919662261381744e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0004705459869001,290.9403076171875,294.1499938964844,282.5548400878906,282.5548400878906,283.4891967773437,282.6806030273437,290.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037001920863,6.296726251520113e-09,0.001003693905659,-0.015548656694591,0.0,0.0,0.0,-0.0079343738034367,60.0,-5.553189277648926,-0.0,-6.868585700203766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.419950220035388e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.919662988977508e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,7.326628838200122e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,9.919662261381744e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0004705459869001,290.9403076171875,294.1499938964844,282.5548400878906,282.5548400878906,283.4891967773437,282.6806030273437,290.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037001920863,6.296726251520113e-09,0.001003693905659,-0.015548656694591,0.0,0.0,0.0,-0.0079343738034367,60.0,-5.553189277648926,-0.0,-6.868585700203766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.412704093847424e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,9.912032692227513e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,7.320992881432176e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,9.912031964631753e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0004701840225607,290.93798828125,294.1499938964844,282.54998779296875,282.54998779296875,283.454833984375,282.6520690917969,290.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029278928413,6.206426039767621e-09,0.0010029217228293,-0.015312111005187,0.0,0.0,0.0,-0.0078896088525652,60.0,-5.55319881439209,-0.0,-6.85802064026575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.412704093847424e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,9.912032692227513e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,7.320992881432176e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,9.912031964631753e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0004701840225607,290.93798828125,294.1499938964844,282.54998779296875,282.54998779296875,283.454833984375,282.6520690917969,290.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029278928413,6.206426039767621e-09,0.0010029217228293,-0.015312111005187,0.0,0.0,0.0,-0.0078896088525652,60.0,-5.55319881439209,-0.0,-6.85802064026575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.40657191677019e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.905575279844923e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,7.316223491216078e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,9.905574552249163e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.0004698777047451,290.9356689453125,294.1499938964844,282.54998779296875,282.5440368652344,283.4211120605469,282.62994384765625,290.6146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130001395376894e-09,0.0010022681672126,-0.0151119111105799,0.0,0.0,0.0,-0.0078517207875847,60.0,-5.548663139343262,-0.0,-6.84908485482083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.40657191677019e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.905575279844923e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,7.316223491216078e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,9.905574552249163e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.0004698777047451,290.9356689453125,294.1499938964844,282.54998779296875,282.5440368652344,283.4211120605469,282.62994384765625,290.6146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130001395376894e-09,0.0010022681672126,-0.0151119111105799,0.0,0.0,0.0,-0.0078517207875847,60.0,-5.548663139343262,-0.0,-6.84908485482083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.401817806065084e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.900569421006368e-05,297.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,7.31252584955655e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,9.900568693410604e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,0.0004696402465924,290.9333190917969,294.1499938964844,282.54998779296875,282.5370788574219,283.3879699707031,282.61260986328125,290.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017675813287,6.0707541216231675e-09,0.001001761527732,-0.0149567071348428,0.0,0.0,0.0,-0.0078223496675491,60.0,-5.543204307556152,-0.0,-6.842161326403584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.401817806065084e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.900569421006368e-05,297.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,7.31252584955655e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,9.900568693410604e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,0.0004696402465924,290.9333190917969,294.1499938964844,282.54998779296875,282.5370788574219,283.3879699707031,282.61260986328125,290.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017675813287,6.0707541216231675e-09,0.001001761527732,-0.0149567071348428,0.0,0.0,0.0,-0.0078223496675491,60.0,-5.543204307556152,-0.0,-6.842161326403584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.399966802448034e-05,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,9.898619464365764e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,7.311085937544703e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,9.898619464365764e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0004695477837231,290.9321594238281,294.1499938964844,282.54998779296875,282.5332336425781,283.37164306640625,282.6056213378906,290.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015702573582,6.047680134457778e-09,0.0010015642037615,-0.0148962633684277,0.0,0.0,0.0,-0.0078109106980264,60.0,-5.5406670570373535,-0.0,-6.839466237806846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.398339898325504e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.896906703943388e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,7.309820648515597e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.896905976347624e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0004694665258284,290.93096923828125,294.1499938964844,282.54998779296875,282.5291442871094,283.3554382324219,282.59930419921875,290.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013966821134,6.027402132957604e-09,0.0010013907449319,-0.0148431416600942,0.0,0.0,0.0,-0.0078008575364947,60.0,-5.538249969482422,-0.0,-6.837097998868559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,9.396007226314396e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.894450340652838e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,7.308006752282381e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.894449613057076e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0004693499940913,290.9286193847656,294.1499938964844,282.54998779296875,282.5203552246094,283.32354736328125,282.58892822265625,290.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011480189859,5.998316510158474e-09,0.0010011419653892,-0.0147669492289423,0.0,0.0,0.0,-0.0077864388003945,60.0,-5.533937931060791,-0.0,-6.833701604591624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,9.396007226314396e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.894450340652838e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,7.308006752282381e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.894449613057076e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0004693499940913,290.9286193847656,294.1499938964844,282.54998779296875,282.5203552246094,283.32354736328125,282.58892822265625,290.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011480189859,5.998316510158474e-09,0.0010011419653892,-0.0147669492289423,0.0,0.0,0.0,-0.0077864388003945,60.0,-5.533937931060791,-0.0,-6.833701604591624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,9.394617518410088e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,9.892986417980865e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,7.306925544980913e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.892986417980865e-05,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,0.0004692805814556,290.9262390136719,294.1499938964844,282.54998779296875,282.5107727050781,283.2921142578125,282.5805969238281,290.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009997058659,5.980982376030397e-09,0.0010009937686845,-0.0147215407341718,0.0,0.0,0.0,-0.0077778454869985,60.0,-5.5301690101623535,-0.0,-6.83167797888018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,9.394617518410088e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,9.892986417980865e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,7.306925544980913e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.892986417980865e-05,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,0.0004692805814556,290.9262390136719,294.1499938964844,282.54998779296875,282.5107727050781,283.2921142578125,282.5805969238281,290.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009997058659,5.980982376030397e-09,0.0010009937686845,-0.0147215407341718,0.0,0.0,0.0,-0.0077778454869985,60.0,-5.5301690101623535,-0.0,-6.83167797888018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,9.394140215590596e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,9.892483649309725e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,7.30655447114259e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,9.892483649309725e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0004692567454185,290.9238586425781,294.1499938964844,282.54998779296875,282.5004577636719,283.2613220214844,282.5741271972656,290.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000948715955,5.975014261139222e-09,0.0010009426623582,-0.0147059066221117,0.0,0.0,0.0,-0.007774886675179,60.0,-5.527000904083252,-0.0,-6.830981646999136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,9.394140215590596e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,9.892483649309725e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,7.30655447114259e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,9.892483649309725e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0004692567454185,290.9238586425781,294.1499938964844,282.54998779296875,282.5004577636719,283.2613220214844,282.5741271972656,290.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000948715955,5.975014261139222e-09,0.0010009426623582,-0.0147059066221117,0.0,0.0,0.0,-0.007774886675179,60.0,-5.527000904083252,-0.0,-6.830981646999136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,9.394471271662042e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,9.892832167679444e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,7.306811312446371e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,9.892832167679444e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0004692732472904,290.9214782714844,294.1499938964844,282.54998779296875,282.4894714355469,283.2310791015625,282.5690612792969,290.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979114980902977e-09,0.0010009777033701,-0.0147166484966874,0.0,0.0,0.0,-0.0077769192866981,60.0,-5.524319171905518,-0.0,-6.831460552803037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,9.394471271662042e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,9.892832167679444e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,7.306811312446371e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,9.892832167679444e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0004692732472904,290.9214782714844,294.1499938964844,282.54998779296875,282.4894714355469,283.2310791015625,282.5690612792969,290.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979114980902977e-09,0.0010009777033701,-0.0147166484966874,0.0,0.0,0.0,-0.0077769192866981,60.0,-5.524319171905518,-0.0,-6.831460552803037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.39488018047996e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.893262904370204e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,7.307129999389872e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.893262176774442e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0004692936781793,290.9202880859375,294.1499938964844,282.54998779296875,282.4837646484375,283.21612548828125,282.5669250488281,290.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010271798819,5.98420113462339e-09,0.0010010212427005,-0.0147299719974398,0.0,0.0,0.0,-0.0077794403769075,60.0,-5.523129940032959,-0.0,-6.832053855987398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,9.39547608140856e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,9.893890819512308e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,7.307593477889895e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,9.893890091916546e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0004693234513979,290.9190979003906,294.1499938964844,282.54998779296875,282.4779052734375,283.20135498046875,282.5650634765625,290.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010906262323,5.9916165362494675e-09,0.0010010845726355,-0.0147493984550237,0.0,0.0,0.0,-0.0077831167727708,60.0,-5.522049903869629,-0.0,-6.832920007582288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,9.397054236615077e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,9.895552648231388e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,7.308820931939408e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,9.895552648231388e-05,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0004694023227784,290.91668701171875,294.1499938964844,282.54998779296875,282.4658508300781,283.172119140625,282.5618591308594,290.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011263931071653e-09,0.0010012525599449,-0.0148008670657873,0.0,0.0,0.0,-0.0077928565442562,60.0,-5.520126819610596,-0.0,-6.835213639533323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,9.397054236615077e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,9.895552648231388e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,7.308820931939408e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,9.895552648231388e-05,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0004694023227784,290.91668701171875,294.1499938964844,282.54998779296875,282.4658508300781,283.172119140625,282.5618591308594,290.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011263931071653e-09,0.0010012525599449,-0.0148008670657873,0.0,0.0,0.0,-0.0077928565442562,60.0,-5.520126819610596,-0.0,-6.835213639533323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,9.399146802024916e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,9.897756535792725e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,7.310448563657701e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,9.897755808196962e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0004695068346336,290.9142761230469,294.1499938964844,282.54998779296875,282.4533386230469,283.1434631347656,282.5593566894531,290.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014814324676,6.037314204121458e-09,0.0010014753788709,-0.0148691087961196,0.0,0.0,0.0,-0.0078057711943984,60.0,-5.518543720245361,-0.0,-6.838255472985112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,9.399146802024916e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,9.897756535792725e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,7.310448563657701e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,9.897755808196962e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0004695068346336,290.9142761230469,294.1499938964844,282.54998779296875,282.4533386230469,283.1434631347656,282.5593566894531,290.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014814324676,6.037314204121458e-09,0.0010014753788709,-0.0148691087961196,0.0,0.0,0.0,-0.0078057711943984,60.0,-5.518543720245361,-0.0,-6.838255472985112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,9.40157551667653e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,9.900314034894107e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,7.312337402254343e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,9.900313307298347e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0004696281393989,290.911865234375,294.1499938964844,282.54998779296875,282.4404602050781,283.115234375,282.5573425292969,290.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017399908974,6.067554014776988e-09,0.0010017339373007,-0.0149483252316713,0.0,0.0,0.0,-0.0078207626938819,60.0,-5.517164707183838,-0.0,-6.841787580924574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,9.40157551667653e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,9.900314034894107e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,7.312337402254343e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,9.900313307298347e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0004696281393989,290.911865234375,294.1499938964844,282.54998779296875,282.4404602050781,283.115234375,282.5573425292969,290.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017399908974,6.067554014776988e-09,0.0010017339373007,-0.0149483252316713,0.0,0.0,0.0,-0.0078207626938819,60.0,-5.517164707183838,-0.0,-6.841787580924574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,9.404245065525174e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.903124009724706e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,7.31441323296167e-05,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.903124009724706e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,0.0004697614640463,290.909423828125,294.1499938964844,282.54998779296875,282.4272766113281,283.0875244140625,282.5557556152344,290.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100789207152957e-09,0.0010020181071013,-0.0150353880599141,0.0,0.0,0.0,-0.0078372377902269,60.0,-5.515977382659912,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,9.404245065525174e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.903124009724706e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,7.31441323296167e-05,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.903124009724706e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,0.0004697614640463,290.909423828125,294.1499938964844,282.54998779296875,282.4272766113281,283.0875244140625,282.5557556152344,290.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100789207152957e-09,0.0010020181071013,-0.0150353880599141,0.0,0.0,0.0,-0.0078372377902269,60.0,-5.515977382659912,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,9.405637683812527e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,9.904590842779726e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,7.315496623050421e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,9.904590115183964e-05,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,0.0004698310513049,290.908203125,294.1499938964844,282.54998779296875,282.42059326171875,283.0738830566406,282.5551147460937,290.57135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118130890797602e-09,0.0010021664202213,-0.0150808151811361,0.0,0.0,0.0,-0.0078458348289132,60.0,-5.515427589416504,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,9.407041943632066e-05,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,9.906070044962688e-05,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,7.31658874428831e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,9.906069317366928e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0004699012206401,290.906982421875,294.1499938964844,282.54998779296875,282.41387939453125,283.0603332519531,282.5545349121094,290.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135622232505966e-09,0.0010023160139098,-0.0151266362518072,0.0,0.0,0.0,-0.0078545063734054,60.0,-5.514890670776367,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,9.40982936299406e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,9.909005166264252e-05,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,7.318756979657337e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,9.90900443866849e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94256591796875,0.0,0.0,0.000470040453365,290.9045104980469,294.1499938964844,282.54998779296875,282.4003295898437,283.0336303710937,282.5535583496094,290.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170331356969427e-09,0.0010026127565652,-0.0152175584807991,0.0,0.0,0.0,-0.007871713489294,60.0,-5.513824939727783,-0.0,-6.8537993058726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,9.40982936299406e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,9.909005166264252e-05,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,7.318756979657337e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,9.90900443866849e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94256591796875,0.0,0.0,0.000470040453365,290.9045104980469,294.1499938964844,282.54998779296875,282.4003295898437,283.0336303710937,282.5535583496094,290.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170331356969427e-09,0.0010026127565652,-0.0152175584807991,0.0,0.0,0.0,-0.007871713489294,60.0,-5.513824939727783,-0.0,-6.8537993058726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,9.412496001459658e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,9.911812958307564e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,7.32083062757738e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,9.911812230711804e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0004701736324932,290.90203857421875,294.1499938964844,282.54998779296875,282.3866882324219,283.0073547363281,282.55279541015625,290.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.2035327985654484e-09,0.0010028966935351,-0.0153045319020748,0.0,0.0,0.0,-0.0078881727531552,60.0,-5.512722492218018,-0.0,-6.857681711380792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,9.412496001459658e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,9.911812958307564e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,7.32083062757738e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,9.911812230711804e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0004701736324932,290.90203857421875,294.1499938964844,282.54998779296875,282.3866882324219,283.0073547363281,282.55279541015625,290.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.2035327985654484e-09,0.0010028966935351,-0.0153045319020748,0.0,0.0,0.0,-0.0078881727531552,60.0,-5.512722492218018,-0.0,-6.857681711380792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
