time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,9.41488760872744e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,9.914331167237832e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,7.322691089939326e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,9.914331167237832e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,0.0004702931037172,290.8995666503906,294.1499938964844,282.54998779296875,282.3730773925781,282.9815673828125,282.5521850585937,290.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031575802713,6.233312532799573e-09,0.0010031514102593,-0.0153825422748923,0.0,0.0,0.0,-0.007902936078608,60.0,-5.511490821838379,-0.0,-6.861165502414225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,9.41488760872744e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,9.914331167237832e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,7.322691089939326e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,9.914331167237832e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,0.0004702931037172,290.8995666503906,294.1499938964844,282.54998779296875,282.3730773925781,282.9815673828125,282.5521850585937,290.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031575802713,6.233312532799573e-09,0.0010031514102593,-0.0153825422748923,0.0,0.0,0.0,-0.007902936078608,60.0,-5.511490821838379,-0.0,-6.861165502414225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,9.416948159923776e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,9.916501585394144e-05,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,7.324293255805969e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,9.916500857798384e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0004703960148617,290.8970947265625,294.1499938964844,282.54998779296875,282.3594970703125,282.9561462402344,282.5516967773437,290.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003377023153,6.2589662341849825e-09,0.0010033707367256,-0.0154497427865862,0.0,0.0,0.0,-0.0079156532883644,60.0,-5.510107040405273,-0.0,-6.864166834930074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,9.416948159923776e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,9.916501585394144e-05,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,7.324293255805969e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,9.916500857798384e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0004703960148617,290.8970947265625,294.1499938964844,282.54998779296875,282.3594970703125,282.9561462402344,282.5516967773437,290.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003377023153,6.2589662341849825e-09,0.0010033707367256,-0.0154497427865862,0.0,0.0,0.0,-0.0079156532883644,60.0,-5.510107040405273,-0.0,-6.864166834930074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,9.417803812539204e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,9.91740234894678e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,7.324959005927667e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,9.91740162135102e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,0.0004704387683887,290.8958435058594,294.1499938964844,282.54998779296875,282.3527526855469,282.9436340332031,282.551513671875,290.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034680599346,6.269619046150865e-09,0.0010034617735072,-0.0154776480048894,0.0,0.0,0.0,-0.007920934818685,60.0,-5.509310245513916,-0.0,-6.865413126888599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,9.418530680704862e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,9.918167779687792e-05,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,7.325524347834289e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,9.918167779687792e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,0.0004704750899691,290.89459228515625,294.1499938964844,282.54998779296875,282.3460693359375,282.9312438964844,282.55133056640625,290.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.278669140158399e-09,0.0010035391896963,-0.0155013548210263,0.0,0.0,0.0,-0.0079254209995269,60.0,-5.508448123931885,-0.0,-6.866472546107616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,9.419577691005544e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,9.919270814862102e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,9.91927008726634e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0004705273895524,290.8920593261719,294.1499938964844,282.54998779296875,282.3328552246094,282.9067687988281,282.551025390625,290.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.2916978293969805e-09,0.0010036505991593,-0.0155354840680956,0.0,0.0,0.0,-0.0079318797215819,60.0,-5.506514072418213,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,9.419577691005544e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,9.919270814862102e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,9.91927008726634e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0004705273895524,290.8920593261719,294.1499938964844,282.54998779296875,282.3328552246094,282.9067687988281,282.551025390625,290.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.2916978293969805e-09,0.0010036505991593,-0.0155354840680956,0.0,0.0,0.0,-0.0079318797215819,60.0,-5.506514072418213,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,9.420014248462394e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,9.919729927787556e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,9.919729200191796e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0004705491883214,290.8895568847656,294.1499938964844,282.54998779296875,282.3199157714844,282.8826904296875,282.5508117675781,290.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504247665405273,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,9.420014248462394e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,9.919729927787556e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,9.919729200191796e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0004705491883214,290.8895568847656,294.1499938964844,282.54998779296875,282.3199157714844,282.8826904296875,282.5508117675781,290.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504247665405273,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,9.419778507435694e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,9.919481817632914e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,0.0004705374012701,290.88702392578125,294.1499938964844,282.54998779296875,282.3073425292969,282.8590393066406,282.5506286621094,290.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.2941616363332295e-09,0.0010036717867478,-0.0155419390648603,0.0,0.0,0.0,-0.0079331016167998,60.0,-5.50159215927124,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,9.419778507435694e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,9.919481817632914e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,0.0004705374012701,290.88702392578125,294.1499938964844,282.54998779296875,282.3073425292969,282.8590393066406,282.5506286621094,290.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.2941616363332295e-09,0.0010036717867478,-0.0155419390648603,0.0,0.0,0.0,-0.0079331016167998,60.0,-5.50159215927124,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246520996094,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,9.918509022099896e-05,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246520996094,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,9.918508294504136e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0004704912716988,290.8844909667969,294.1499938964844,282.54998779296875,282.29522705078125,282.8358459472656,282.55047607421875,290.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.28263574498078e-09,0.0010035731829702,-0.0155117465183138,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.498544216156006,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246520996094,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,9.918509022099896e-05,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246520996094,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,9.918508294504136e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0004704912716988,290.8844909667969,294.1499938964844,282.54998779296875,282.29522705078125,282.8358459472656,282.55047607421875,290.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.28263574498078e-09,0.0010035731829702,-0.0155117465183138,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.498544216156006,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,9.418128320248798e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,9.917743591358884e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,7.325211481656879e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,9.917743591358884e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0004704549792222,290.8832092285156,294.1499938964844,282.54998779296875,282.2893371582031,282.82440185546875,282.5504150390625,290.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273575436921419e-09,0.0010034957667812,-0.0154880126938223,0.0,0.0,0.0,-0.0079228961840271,60.0,-5.496864318847656,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,9.417223191121592e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,9.916791168507189e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,7.324507896555588e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,9.916791168507189e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,0.0004704097809735,290.8819274902344,294.1499938964844,282.54998779296875,282.2835693359375,282.8130798339844,282.5503845214844,290.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.2622955709912276e-09,0.0010033993748947,-0.0154584636911749,0.0,0.0,0.0,-0.0079173045232892,60.0,-5.495083808898926,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,9.414878149982542e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,9.914321708492936e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,7.322683813981712e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,9.914321708492936e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,0.0004702926380559,290.8793640136719,294.1499938964844,282.54998779296875,282.27252197265625,282.7906799316406,282.55029296875,290.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233062954663637e-09,0.0010031494311988,-0.0153818875551223,0.0,0.0,0.0,-0.0079028131440281,60.0,-5.491222381591797,-0.0,-6.86113637016206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,9.414878149982542e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,9.914321708492936e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,7.322683813981712e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,9.914321708492936e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,0.0004702926380559,290.8793640136719,294.1499938964844,282.54998779296875,282.27252197265625,282.7906799316406,282.55029296875,290.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233062954663637e-09,0.0010031494311988,-0.0153818875551223,0.0,0.0,0.0,-0.0079028131440281,60.0,-5.491222381591797,-0.0,-6.86113637016206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,9.411828796146438e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,9.911110100802034e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,7.320311851799488e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,9.911110100802034e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.0004701403086073,290.8768005371094,294.1499938964844,282.54998779296875,282.2621154785156,282.7687072753906,282.5502319335937,290.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195049806478892e-09,0.0010028243996202,-0.0152823105454444,0.0,0.0,0.0,-0.0078839678317308,60.0,-5.486945629119873,-0.0,-6.856689793721672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,9.411828796146438e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,9.911110100802034e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,7.320311851799488e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,9.911110100802034e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.0004701403086073,290.8768005371094,294.1499938964844,282.54998779296875,282.2621154785156,282.7687072753906,282.5502319335937,290.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195049806478892e-09,0.0010028243996202,-0.0152823105454444,0.0,0.0,0.0,-0.0078839678317308,60.0,-5.486945629119873,-0.0,-6.856689793721672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154052734375,0.0,0.0,9.408086043549702e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,9.907168714562432e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,7.317400741158053e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,9.907168714562432e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154052734375,0.0,0.0,0.0004699533456005,290.8742370605469,294.1499938964844,282.54998779296875,282.2524719238281,282.74713134765625,282.5501708984375,290.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024316143244,6.148403564054661e-09,0.0010024254443123,-0.0151601172983646,0.0,0.0,0.0,-0.0078608440235257,60.0,-5.4822611808776855,-0.0,-6.851235667681976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154052734375,0.0,0.0,9.408086043549702e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,9.907168714562432e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,7.317400741158053e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,9.907168714562432e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154052734375,0.0,0.0,0.0004699533456005,290.8742370605469,294.1499938964844,282.54998779296875,282.2524719238281,282.74713134765625,282.5501708984375,290.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024316143244,6.148403564054661e-09,0.0010024254443123,-0.0151601172983646,0.0,0.0,0.0,-0.0078608440235257,60.0,-5.4822611808776855,-0.0,-6.851235667681976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,9.403678268427028e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.902527381200343e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,7.31397230993025e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.902527381200343e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,0.0004697331751231,290.87164306640625,294.1499938964844,282.54998779296875,282.2435913085937,282.7259521484375,282.5501403808594,290.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019618785008,6.0934746137775164e-09,0.0010019558249041,-0.0150162260979413,0.0,0.0,0.0,-0.0078336130827665,60.0,-5.4771904945373535,-0.0,-6.844815914064385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,9.403678268427028e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.902527381200343e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,7.31397230993025e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.902527381200343e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,0.0004697331751231,290.87164306640625,294.1499938964844,282.54998779296875,282.2435913085937,282.7259521484375,282.5501403808594,290.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019618785008,6.0934746137775164e-09,0.0010019558249041,-0.0150162260979413,0.0,0.0,0.0,-0.0078336130827665,60.0,-5.4771904945373535,-0.0,-6.844815914064385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,9.401220449944958e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,9.899938595481216e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,7.312060915865004e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,9.899938595481216e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,0.0004696103860624,290.870361328125,294.1499938964844,282.54998779296875,282.2394714355469,282.7154846191406,282.5501403808594,290.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016999440267,6.062840007814429e-09,0.00100169389043,-0.0149359758943319,0.0,0.0,0.0,-0.0078184260055422,60.0,-5.474499702453613,-0.0,-6.84123691030436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,9.398612746736036e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,9.897193376673386e-05,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,7.310033106477931e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.897193376673386e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,0.0004694801755249,290.8690490722656,294.1499938964844,282.54998779296875,282.235595703125,282.70513916015625,282.55010986328125,290.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014220606535,6.0303517734894285e-09,0.0010014160070568,-0.0148508688434958,0.0,0.0,0.0,-0.0078023206442594,60.0,-5.471722602844238,-0.0,-6.837442612095401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,9.3929011200089e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,9.89117834251374e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,7.305590406758711e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,9.89117834251374e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,0.0004691948415711,290.866455078125,294.1499938964844,282.54998779296875,282.2285461425781,282.68475341796875,282.5500793457031,290.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.959169158131772e-09,0.0010008073877543,-0.0146643975749611,0.0,0.0,0.0,-0.0077670323662459,60.0,-5.46588945388794,-0.0,-6.829132104257951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,9.3929011200089e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,9.89117834251374e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,7.305590406758711e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,9.89117834251374e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,0.0004691948415711,290.866455078125,294.1499938964844,282.54998779296875,282.2285461425781,282.68475341796875,282.5500793457031,290.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.959169158131772e-09,0.0010008073877543,-0.0146643975749611,0.0,0.0,0.0,-0.0077670323662459,60.0,-5.46588945388794,-0.0,-6.829132104257951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,9.386567398905754e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,9.88450919976458e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,7.300664583453909e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,9.88450919976458e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,0.000468878482934,290.86383056640625,294.1499938964844,282.54998779296875,282.2225341796875,282.6646728515625,282.5500793457031,290.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001384653151,5.880249176470897e-09,0.0010001325281336,-0.0144576551392674,0.0,0.0,0.0,-0.0077279079705476,60.0,-5.45972204208374,-0.0,-6.819924180945236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,9.386567398905754e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,9.88450919976458e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,7.300664583453909e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,9.88450919976458e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,0.000468878482934,290.86383056640625,294.1499938964844,282.54998779296875,282.2225341796875,282.6646728515625,282.5500793457031,290.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001384653151,5.880249176470897e-09,0.0010001325281336,-0.0144576551392674,0.0,0.0,0.0,-0.0077279079705476,60.0,-5.45972204208374,-0.0,-6.819924180945236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,9.37605946091935e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.873443195829168e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,7.292490772670135e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.873443195829168e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,0.0004683535662479,290.8612060546875,294.1499938964844,282.54998779296875,282.2172241210937,282.6449890136719,282.550048828125,290.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990187827497,5.749310361125026e-09,0.000999013078399,-0.0141146378591656,0.0,0.0,0.0,-0.0076629971154034,60.0,-5.452188014984131,-0.0,-6.804661012438373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,9.37605946091935e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.873443195829168e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,7.292490772670135e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.873443195829168e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,0.0004683535662479,290.8612060546875,294.1499938964844,282.54998779296875,282.2172241210937,282.6449890136719,282.550048828125,290.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990187827497,5.749310361125026e-09,0.000999013078399,-0.0141146378591656,0.0,0.0,0.0,-0.0076629971154034,60.0,-5.452188014984131,-0.0,-6.804661012438373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,9.35819116421044e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,9.854626841843128e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,7.278593693627045e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,9.854626841843128e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,0.0004674609808716,290.85858154296875,294.1499938964844,282.54998779296875,282.2122802734375,282.6257019042969,282.550048828125,290.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971150429919,5.5266746734616845e-09,0.0009971095714718,-0.0135313924401998,0.0,0.0,0.0,-0.0075526279397308,60.0,-5.441205978393555,-0.0,-6.778748229407938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,9.35819116421044e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,9.854626841843128e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,7.278593693627045e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,9.854626841843128e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,0.0004674609808716,290.85858154296875,294.1499938964844,282.54998779296875,282.2122802734375,282.6257019042969,282.550048828125,290.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971150429919,5.5266746734616845e-09,0.0009971095714718,-0.0135313924401998,0.0,0.0,0.0,-0.0075526279397308,60.0,-5.441205978393555,-0.0,-6.778748229407938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,9.347058221464977e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,9.842903818935156e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,7.269934576470405e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,9.842903818935156e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,0.0004669048939831,290.8572692871094,294.1499938964844,282.54998779296875,282.2099609375,282.6161804199219,282.550048828125,290.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959288872778,5.387967849657116e-09,0.000995923532173,-0.0131680127233266,0.0,0.0,0.0,-0.0074838656000792,60.0,-5.434436321258545,-0.0,-6.762628856904487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,9.334443166153504e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,9.82961937552318e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,7.260122947627679e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,9.829618647927418e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,0.0004662747378461,290.85595703125,294.1499938964844,282.54998779296875,282.20770263671875,282.6067810058594,282.550048828125,290.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945848723873,5.230786470633575e-09,0.0009945796336978,-0.0127562256529927,0.0,0.0,0.0,-0.0074059446342289,60.0,-5.426742076873779,-0.0,-6.744385672163844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,9.30570749915205e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.799359395401552e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,7.23777266102843e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,9.799358667805792e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,0.0004648393369279,290.85333251953125,294.1499938964844,282.54998779296875,282.2034912109375,282.58819580078125,282.5500183105469,290.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872760861474035e-09,0.0009915181435644,-0.011818241328001,0.0,0.0,0.0,-0.0072284564375877,60.0,-5.409079074859619,-0.0,-6.702923371904036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,9.30570749915205e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.799359395401552e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,7.23777266102843e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,9.799358667805792e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,0.0004648393369279,290.85333251953125,294.1499938964844,282.54998779296875,282.2034912109375,282.58819580078125,282.5500183105469,290.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872760861474035e-09,0.0009915181435644,-0.011818241328001,0.0,0.0,0.0,-0.0072284564375877,60.0,-5.409079074859619,-0.0,-6.702923371904036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,9.765203867573292e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0004632191266864,290.8506774902344,294.1499938964844,282.54998779296875,282.1996459960937,282.5700378417969,282.5500183105469,290.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645009580996e-09,0.0009880625875666,-0.0107594691216945,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.388783931732178,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,9.765203867573292e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0004632191266864,290.8506774902344,294.1499938964844,282.54998779296875,282.1996459960937,282.5700378417969,282.5500183105469,290.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645009580996e-09,0.0009880625875666,-0.0107594691216945,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.388783931732178,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,9.238473285222426e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.728558507049456e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.728557779453696e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,0.0004614808422047,290.8480529785156,294.1499938964844,282.54998779296875,282.1961669921875,282.55224609375,282.5500183105469,290.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234884113073,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366739749908447,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
