time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,9.238473285222426e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.728558507049456e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.728557779453696e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,0.0004614808422047,290.8480529785156,294.1499938964844,282.54998779296875,282.1961669921875,282.55224609375,282.5500183105469,290.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234884113073,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366739749908447,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.202661021845417e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,9.690846491139382e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,7.157625805120915e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,9.69084576354362e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0004596919461619,290.8454284667969,294.1499938964844,282.54998779296875,282.19305419921875,282.5348205566406,282.5500183105469,290.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888874094780476e-09,0.0009805397130548,-0.0084544094279408,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.343695163726807,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.202661021845417e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,9.690846491139382e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,7.157625805120915e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,9.69084576354362e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0004596919461619,290.8454284667969,294.1499938964844,282.54998779296875,282.19305419921875,282.5348205566406,282.5500183105469,290.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888874094780476e-09,0.0009805397130548,-0.0084544094279408,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.343695163726807,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,9.184827649733052e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,9.672067244537176e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,7.143754919525236e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,9.672066516941412e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0004588011361192,290.8440856933594,294.1499938964844,282.54998779296875,282.191650390625,282.5262756347656,282.5500183105469,290.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667026944073086e-09,0.0009786396985873,-0.0078722396865487,0.0,0.0,0.0,-0.0064818374812603,60.0,-5.332043170928955,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,9.167250391328707e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,9.653557208366692e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,7.130084122763947e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,9.653557208366692e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,0.0004579231026582,290.8427734375,294.1499938964844,282.54998779296875,282.1903076171875,282.5177917480469,282.5500183105469,290.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147707650086317e-09,0.0009767669253051,-0.0072984197176992,0.0,0.0,0.0,-0.0063732713460922,60.0,-5.320446014404297,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,9.618119656806812e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0004562421236187,290.84014892578125,294.1499938964844,282.54998779296875,282.1879272460937,282.5010986328125,282.5500183105469,290.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728436143684121e-09,0.0009731816244311,-0.0061998069286346,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297800064086914,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,9.618119656806812e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0004562421236187,290.84014892578125,294.1499938964844,282.54998779296875,282.1879272460937,282.5010986328125,282.5500183105469,290.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728436143684121e-09,0.0009731816244311,-0.0061998069286346,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297800064086914,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,9.102985495701432e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.585883526597172e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0004547129501588,290.8375244140625,294.1499938964844,282.54998779296875,282.1859130859375,282.4847717285156,282.5500183105469,290.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347034344651888e-09,0.0009699200163595,-0.0052004046738147,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.2765421867370605,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,9.102985495701432e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.585883526597172e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0004547129501588,290.8375244140625,294.1499938964844,282.54998779296875,282.1859130859375,282.4847717285156,282.5500183105469,290.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347034344651888e-09,0.0009699200163595,-0.0052004046738147,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.2765421867370605,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,9.076402056962252e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.557890007272364e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,7.059424387989566e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.0004533850587904,290.8348693847656,294.1499938964844,282.54998779296875,282.18426513671875,282.46875,282.5500183105469,290.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015831279678082e-09,0.0009670876315794,-0.0043325275182724,0.0,0.0,0.0,-0.0058121485635638,60.0,-5.257328033447266,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,9.076402056962252e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.557890007272364e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,7.059424387989566e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.0004533850587904,290.8348693847656,294.1499938964844,282.54998779296875,282.18426513671875,282.46875,282.5500183105469,290.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015831279678082e-09,0.0009670876315794,-0.0043325275182724,0.0,0.0,0.0,-0.0058121485635638,60.0,-5.257328033447266,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.054438123712316e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.534760465612636e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,7.042341167107224e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.534759738016874e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0004522879025898,290.8322448730469,294.1499938964844,282.54998779296875,282.1829833984375,282.4530639648437,282.5500183105469,290.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647491388022,1.74217795745335e-09,0.0009647473925724,-0.0036154454573988,0.0,0.0,0.0,-0.0056764855980873,60.0,-5.240636348724365,-0.0,-6.34581951430846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.054438123712316e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.534760465612636e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,7.042341167107224e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.534759738016874e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0004522879025898,290.8322448730469,294.1499938964844,282.54998779296875,282.1829833984375,282.4530639648437,282.5500183105469,290.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647491388022,1.74217795745335e-09,0.0009647473925724,-0.0036154454573988,0.0,0.0,0.0,-0.0056764855980873,60.0,-5.240636348724365,-0.0,-6.34581951430846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,9.04509870451875e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,9.524925553705545e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,7.035076851025224e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,9.524924826109782e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,0.0004518213681876,290.8309020996094,294.1499938964844,282.54998779296875,282.1824951171875,282.4453430175781,282.5500183105469,290.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539042159,1.6258174806438321e-09,0.0009637522744014,-0.0033105320762842,0.0,0.0,0.0,-0.0056187999434769,60.0,-5.233232975006104,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,9.036908159032464e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,9.51630063354969e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,7.028706750134006e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,9.51630063354969e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,0.0004514122556429,290.82958984375,294.1499938964844,282.54998779296875,282.1820678710937,282.43768310546875,282.5500183105469,290.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523772441558435e-09,0.0009628795669414,-0.00304313050583,0.0,0.0,0.0,-0.0055682114325463,60.0,-5.226499080657959,-0.0,-6.321270973330685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.023237362271176e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0004507293924689,290.8269348144531,294.1499938964844,282.54998779296875,282.1815185546875,282.4225769042969,282.5500183105469,290.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534464660125423e-09,0.0009614229784347,-0.0025968023110181,0.0,0.0,0.0,-0.0054837726056575,60.0,-5.214686393737793,-0.0,-6.30215879482421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.023237362271176e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0004507293924689,290.8269348144531,294.1499938964844,282.54998779296875,282.1815185546875,282.4225769042969,282.5500183105469,290.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534464660125423e-09,0.0009614229784347,-0.0025968023110181,0.0,0.0,0.0,-0.0054837726056575,60.0,-5.214686393737793,-0.0,-6.30215879482421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.012480586534366e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.490577213000506e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.490576485404743e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0004501920484472,290.82427978515625,294.1499938964844,282.54998779296875,282.18133544921875,282.40777587890625,282.5500183105469,290.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779755368,1.219418122033744e-09,0.000960276753176,-0.0022455886937677,0.0,0.0,0.0,-0.0054173283278942,60.0,-5.205029487609863,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.012480586534366e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.490577213000506e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.490576485404743e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0004501920484472,290.82427978515625,294.1499938964844,282.54998779296875,282.18133544921875,282.40777587890625,282.5500183105469,290.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779755368,1.219418122033744e-09,0.000960276753176,-0.0022455886937677,0.0,0.0,0.0,-0.0054173283278942,60.0,-5.205029487609863,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.481034794589505e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,0.0004497393965721,290.8216247558594,294.1499938964844,282.54998779296875,282.1815185546875,282.3931884765625,282.5500183105469,290.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593072463758,1.106509217585483e-09,0.0009593061404302,-0.001949721830897,0.0,0.0,0.0,-0.0053613288328051,60.0,-5.196649074554443,-0.0,-6.274503050462954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.481034794589505e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,0.0004497393965721,290.8216247558594,294.1499938964844,282.54998779296875,282.1815185546875,282.3931884765625,282.5500183105469,290.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593072463758,1.106509217585483e-09,0.0009593061404302,-0.001949721830897,0.0,0.0,0.0,-0.0053613288328051,60.0,-5.196649074554443,-0.0,-6.274503050462954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,9.004100866150111e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,9.481752931606025e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,7.003189966781065e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,9.481752931606025e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0004497734771575,290.8196716308594,294.1499938964844,282.54998779296875,282.1820678710937,282.3803100585937,282.5500183105469,290.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007355198031291,8.90782614337837e-10,0.0007355188718065,-0.0016063619405031,0.0,0.0,0.0,-0.0041387761011719,60.0,-4.636839866638184,-0.0,-6.27545233555793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,9.004100866150111e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,9.481752931606025e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,7.003189966781065e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,9.481752931606025e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0004497734771575,290.8196716308594,294.1499938964844,282.54998779296875,282.1820678710937,282.3803100585937,282.5500183105469,290.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007355198031291,8.90782614337837e-10,0.0007355188718065,-0.0016063619405031,0.0,0.0,0.0,-0.0041387761011719,60.0,-4.636839866638184,-0.0,-6.27545233555793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,9.00283339433372e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,9.480418520979585e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,7.002204074524343e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,9.480417793383822e-05,297.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,0.0004497101472225,290.8195495605469,294.1499938964844,282.54998779296875,282.1824951171875,282.3751220703125,282.5500793457031,290.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000662324251607,8.01810062789343e-10,0.0006623234366998,-0.0014456476783379,0.0,0.0,0.0,-0.0037305746227502,60.0,-4.209271430969238,-0.0,-6.273685215774094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,9.002190199680626e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,9.479741129325704e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,7.001704216236249e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.47974040172994e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0004496780165936,290.81951904296875,294.1499938964844,282.54998779296875,282.1829833984375,282.3710327148437,282.5500793457031,290.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005824083345942,7.138174495935342e-10,0.0005824076361022,-0.0012942298781126,0.0,0.0,0.0,-0.0032890383154153,60.0,-3.7334296703338623,-0.0,-6.272788510841566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,2.913283424277324e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,3.067828220082447e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,2.265887269459199e-05,297.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,3.067828220082447e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,0.0001455245364923,290.8186340332031,294.1499938964844,282.54998779296875,282.18426513671875,282.36590576171875,282.5522155761719,290.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004939028876833,5.720306450740509e-10,0.0004939023638144,-0.0010099756764248,0.0,0.0,0.0,-0.0027539818547666,60.0,-3.0124833583831787,-0.0,-6.5694609752142705e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,2.913283424277324e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,3.067828220082447e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,2.265887269459199e-05,297.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,3.067828220082447e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,0.0001455245364923,290.8186340332031,294.1499938964844,282.54998779296875,282.18426513671875,282.36590576171875,282.5522155761719,290.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004939028876833,5.720306450740509e-10,0.0004939023638144,-0.0010099756764248,0.0,0.0,0.0,-0.0027539818547666,60.0,-3.0124833583831787,-0.0,-6.5694609752142705e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,2.9335276849451475e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,3.089146412094124e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,2.2816328055341728e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,3.089146412094124e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,0.0001465357781853,290.8216247558594,294.1499938964844,282.54998779296875,282.1859130859375,282.3681335449219,282.5653076171875,290.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312569871312,3.9094602555245207e-10,0.0003125694929622,-0.0007152343168854,0.0,0.0,0.0,-0.0017606182955205,60.0,-2.113650321960449,-0.0,-6.6610792437415975e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,2.9335276849451475e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,3.089146412094124e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,2.2816328055341728e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,3.089146412094124e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,0.0001465357781853,290.8216247558594,294.1499938964844,282.54998779296875,282.1859130859375,282.3681335449219,282.5653076171875,290.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312569871312,3.9094602555245207e-10,0.0003125694929622,-0.0007152343168854,0.0,0.0,0.0,-0.0017606182955205,60.0,-2.113650321960449,-0.0,-6.6610792437415975e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,1.98510260815965e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,2.0904089979012497e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,1.5439687558682635e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,2.0904088160023093e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,9.915998816723004e-05,290.82379150390625,294.1499938964844,282.54998779296875,282.1879272460937,282.370361328125,282.5744323730469,290.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002102206635754,2.6325525093184865e-10,0.0002102204016409,-0.0004818822781089,0.0,0.0,0.0,-0.0011843108804896,60.0,-1.4518121480941772,-0.0,-3.050212749045044e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,1.98510260815965e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,2.0904089979012497e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,1.5439687558682635e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,2.0904088160023093e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,9.915998816723004e-05,290.82379150390625,294.1499938964844,282.54998779296875,282.1879272460937,282.370361328125,282.5744323730469,290.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002102206635754,2.6325525093184865e-10,0.0002102204016409,-0.0004818822781089,0.0,0.0,0.0,-0.0011843108804896,60.0,-1.4518121480941772,-0.0,-3.050212749045044e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,1.2332063306530472e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,1.298625829804223e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,9.591605703462848e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,1.298625829804223e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,6.160121120046824e-05,290.8251037597656,294.1499938964844,282.54998779296875,282.1903076171875,282.3721008300781,282.5813903808594,290.41845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001313997490797,1.6434771599183046e-10,0.0001313995890086,-0.000300673476886,0.0,0.0,0.0,-0.000740137125831,60.0,-0.950095236301422,-0.0,-1.1771605912258563e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,1.2332063306530472e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,1.298625829804223e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,9.591605703462848e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,1.298625829804223e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,6.160121120046824e-05,290.8251037597656,294.1499938964844,282.54998779296875,282.1903076171875,282.3721008300781,282.5813903808594,290.41845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001313997490797,1.6434771599183046e-10,0.0001313995890086,-0.000300673476886,0.0,0.0,0.0,-0.000740137125831,60.0,-0.950095236301422,-0.0,-1.1771605912258563e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,9.447928277950268e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,9.949124432750978e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,7.34838886273792e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,9.949124432750978e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,4.7194356739055365e-05,290.8254699707031,294.1499938964844,282.54998779296875,282.191650390625,282.3725891113281,282.5833435058594,290.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006691454676,1.2591146181240018e-10,0.0001006690217764,-0.0002303544897586,0.0,0.0,0.0,-0.0005670403479598,60.0,-0.7525493502616882,-0.0,-6.90935253455649e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,7.039746378723066e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,7.413192633975996e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,5.475358648254769e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,7.413192633975996e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,3.516499054967426e-05,290.82568359375,294.1499938964844,282.54998779296875,282.19305419921875,282.3728942871094,282.5845642089844,290.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.50096733099781e-05,9.381796728380464e-11,7.500957872252911e-05,-0.0001716395636321,0.0,0.0,0.0,-0.0004225078737363,60.0,-0.5821019411087036,-0.0,-3.8359965204293184e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,3.5798454973701155e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,3.769750037463382e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,2.784324351523537e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,3.769750037463382e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,1.7882068277685903e-05,290.8258361816406,294.1499938964844,282.54998779296875,282.1961669921875,282.37310791015625,282.58563232421875,290.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.814398223767057e-05,4.7708375444655005e-11,3.814393130596727e-05,-8.728221291676164e-05,0.0,0.0,0.0,-0.0002148540224879,60.0,-0.3249034881591797,-0.0,-9.919567250937787e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,3.5798454973701155e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,3.769750037463382e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,2.784324351523537e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,3.769750037463382e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,1.7882068277685903e-05,290.8258361816406,294.1499938964844,282.54998779296875,282.1961669921875,282.37310791015625,282.58563232421875,290.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.814398223767057e-05,4.7708375444655005e-11,3.814393130596727e-05,-8.728221291676164e-05,0.0,0.0,0.0,-0.0002148540224879,60.0,-0.3249034881591797,-0.0,-9.919567250937787e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,1.5224558183035697e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,1.6032194025683566e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,1.1841323157568695e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,1.6032194025683566e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,7.60498141971766e-06,290.8258056640625,294.1499938964844,282.54998779296875,282.1996459960937,282.3731384277344,282.5858459472656,290.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6222216800088063e-05,2.0289814967044958e-11,1.6222196791204624e-05,-3.712007310241461e-05,0.0,0.0,0.0,-9.137502638623118e-05,60.0,-0.1596813648939132,-0.0,-1.7941285609945897e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,1.5224558183035697e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,1.6032194025683566e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,1.1841323157568695e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,1.6032194025683566e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,7.60498141971766e-06,290.8258056640625,294.1499938964844,282.54998779296875,282.1996459960937,282.3731384277344,282.5858459472656,290.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6222216800088063e-05,2.0289814967044958e-11,1.6222196791204624e-05,-3.712007310241461e-05,0.0,0.0,0.0,-9.137502638623118e-05,60.0,-0.1596813648939132,-0.0,-1.7941285609945897e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,4.89579463192058e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,5.155508233656292e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,3.807840585068334e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,5.155508233656292e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,2.445550762786297e-06,290.82574462890625,294.1499938964844,282.54998779296875,282.2034912109375,282.37310791015625,282.5858459472656,290.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.216687895881478e-06,6.524717831996041e-12,5.216681529418565e-06,-1.1936905139009468e-05,0.0,0.0,0.0,-2.9384071240201592e-05,60.0,-0.0650627985596656,-0.0,-1.8552848059932847e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
