time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,4.89579463192058e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,5.155508233656292e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,3.807840585068334e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,5.155508233656292e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,2.445550762786297e-06,290.82574462890625,294.1499938964844,282.54998779296875,282.2034912109375,282.37310791015625,282.5858459472656,290.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.216687895881478e-06,6.524717831996041e-12,5.216681529418565e-06,-1.1936905139009468e-05,0.0,0.0,0.0,-2.9384071240201592e-05,60.0,-0.0650627985596656,-0.0,-1.8552848059932847e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,8.722876287947656e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,9.185609428641328e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,6.784459571917979e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.185609428641328e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,4.357256955245248e-07,290.82574462890625,294.1499938964844,282.54998779296875,282.20770263671875,282.37310791015625,282.5858459472656,290.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.294745950683136e-07,1.1625310089580232e-12,9.294734013565176e-07,-2.126830167981097e-06,0.0,0.0,0.0,-5.235458957031369e-06,60.0,-0.0212823841720819,-0.0,-5.889569837684226e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,8.722876287947656e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,9.185609428641328e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,6.784459571917979e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.185609428641328e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,4.357256955245248e-07,290.82574462890625,294.1499938964844,282.54998779296875,282.20770263671875,282.37310791015625,282.5858459472656,290.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.294745950683136e-07,1.1625310089580232e-12,9.294734013565176e-07,-2.126830167981097e-06,0.0,0.0,0.0,-5.235458957031369e-06,60.0,-0.0212823841720819,-0.0,-5.889569837684226e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,1.968197693713592e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,2.072607330205756e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,1.5308206258168866e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,2.072607152570072e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,9.831555303208009e-08,290.82574462890625,294.1499938964844,282.54998779296875,282.2099609375,282.37310791015625,282.5858459472656,290.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0971290837223933e-07,2.6230214289664494e-13,2.0971263836599974e-07,-4.798734494215751e-07,0.0,0.0,0.0,-1.1812662705779076e-06,60.0,-0.0109293106943368,-0.0,-2.9984835042695408e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,2.5329084316072503e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,2.667274907885986e-11,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,1.9700399297994932e-11,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,2.6672747344136383e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,1.265240134884493e-10,290.82574462890625,294.1499938964844,282.54998779296875,282.2122802734375,282.37310791015625,282.5858459472656,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.794157405450193e-10,3.513620514246314e-16,2.7941537972253627e-10,-6.334769930838036e-10,0.0,0.0,0.0,-1.5861587598919862e-09,60.0,-0.0051775043830275,-0.0,-4.965959420416495e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,-4.4517785291464656e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,-4.6879375381614346e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,-3.4624945272065943e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,-4.6879375381614346e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,-2.2237554853088423e-10,290.82574462890625,294.1499938964844,282.54998779296875,282.2172241210937,282.37310791015625,282.5858459472656,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,4.514756901663475e-10,-5.339213420106766e-16,-4.514751628104108e-10,1.0476206568910131e-09,0.0,0.0,0.0,2.532033249735832e-09,60.0,-0.0007259537233039,-0.0,-1.5340208247050815e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,-4.4517785291464656e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,-4.6879375381614346e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,-3.4624945272065943e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,-4.6879375381614346e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,-2.2237554853088423e-10,290.82574462890625,294.1499938964844,282.54998779296875,282.2172241210937,282.37310791015625,282.5858459472656,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,4.514756901663475e-10,-5.339213420106766e-16,-4.514751628104108e-10,1.0476206568910131e-09,0.0,0.0,0.0,2.532033249735832e-09,60.0,-0.0007259537233039,-0.0,-1.5340208247050815e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,4.4932262355246175e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,4.73158401348428e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,3.494731615205637e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,4.73158401348428e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,2.244459373912377e-08,290.82574462890625,294.1499938964844,282.54998779296875,282.2225341796875,282.37310791015625,282.5858459472656,290.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7874699760086514e-08,5.988355563377526e-14,4.7874639363953975e-08,-1.095494255309859e-07,0.0,0.0,0.0,-2.696760930120945e-07,60.0,-8.086548041319475e-05,-0.0,-1.5627183482624482e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,4.4932262355246175e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,4.73158401348428e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,3.494731615205637e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,4.73158401348428e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,2.244459373912377e-08,290.82574462890625,294.1499938964844,282.54998779296875,282.2225341796875,282.37310791015625,282.5858459472656,290.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7874699760086514e-08,5.988355563377526e-14,4.7874639363953975e-08,-1.095494255309859e-07,0.0,0.0,0.0,-2.696760930120945e-07,60.0,-8.086548041319475e-05,-0.0,-1.5627183482624482e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,5.29638839452673e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,5.57735262418646e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,4.1194134325905913e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,5.577352268915092e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,2.645655570177041e-07,290.82574462890625,294.1499938964844,282.5531616210937,282.2316589355469,282.37310791015625,282.5858459472656,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.643001372845902e-07,7.058097053862233e-13,5.642994551635638e-07,-1.2912757938465802e-06,0.0,0.0,0.0,-3.1785457395017147e-06,60.0,-0.0007352529792115,-0.0,-2.1713198323754585e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,5.29638839452673e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,5.57735262418646e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,4.1194134325905913e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,5.577352268915092e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,2.645655570177041e-07,290.82574462890625,294.1499938964844,282.5531616210937,282.2316589355469,282.37310791015625,282.5858459472656,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.643001372845902e-07,7.058097053862233e-13,5.642994551635638e-07,-1.2912757938465802e-06,0.0,0.0,0.0,-3.1785457395017147e-06,60.0,-0.0007352529792115,-0.0,-2.1713198323754585e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,3.362221150382539e-07,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,3.54058101947885e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,2.615061021060683e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,3.54058101947885e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,1.6794989505797275e-06,290.82574462890625,294.1499938964844,282.5623474121094,282.2478332519531,282.37310791015625,282.5858459472656,290.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.582296812965069e-06,4.48056348967274e-12,3.58229226549156e-06,-8.197262104658876e-06,0.0,0.0,0.0,-2.017806400544941e-05,60.0,-0.0106665091589093,-0.0,-8.750170726878892e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,3.362221150382539e-07,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,3.54058101947885e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,2.615061021060683e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,3.54058101947885e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,1.6794989505797275e-06,290.82574462890625,294.1499938964844,282.5623474121094,282.2478332519531,282.37310791015625,282.5858459472656,290.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.582296812965069e-06,4.48056348967274e-12,3.58229226549156e-06,-8.197262104658876e-06,0.0,0.0,0.0,-2.017806400544941e-05,60.0,-0.0106665091589093,-0.0,-8.750170726878892e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,6.254942945815856e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,6.586757308468805e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,4.864955940320215e-07,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,6.586756740034616e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,3.124473550997209e-06,290.8257141113281,294.1499938964844,282.5691223144531,282.2583923339844,282.37310791015625,282.5858459472656,290.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.664433385594748e-06,8.335590898078671e-12,6.664425200142432e-06,-1.5249977877829224e-05,0.0,0.0,0.0,-3.7538877222687006e-05,60.0,-0.0212146621197462,-0.0,-3.0283837503669586e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,1.055119582815678e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,1.1110918194390251e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,8.206486086237419e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,1.1110918194390251e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,5.270540896162856e-06,290.8257141113281,294.1499938964844,282.5772399902344,282.2705383300781,282.3730773925781,282.5858459472656,290.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.124199479818344e-05,1.4061027515943623e-11,1.1241980246268213e-05,-2.5724611987243406e-05,0.0,0.0,0.0,-6.332299381028861e-05,60.0,-0.0380810238420963,-0.0,-8.617227591212195e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,2.4276471322082216e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,2.556429535616189e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,1.8881701180362145e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,2.556429535616189e-06,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,1.212659935845295e-05,290.8257141113281,294.1499938964844,282.5974426269531,282.2994079589844,282.37310791015625,282.58599853515625,290.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.586600567155984e-05,3.235203077656124e-11,2.586597292975057e-05,-5.918807437410578e-05,0.0,0.0,0.0,-0.000145695899846,60.0,-0.0952888801693916,-0.0,-4.561790181711878e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,2.4276471322082216e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,2.556429535616189e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,1.8881701180362145e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,2.556429535616189e-06,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,1.212659935845295e-05,290.8257141113281,294.1499938964844,282.5974426269531,282.2994079589844,282.37310791015625,282.58599853515625,290.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.586600567155984e-05,3.235203077656124e-11,2.586597292975057e-05,-5.918807437410578e-05,0.0,0.0,0.0,-0.000145695899846,60.0,-0.0952888801693916,-0.0,-4.561790181711878e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,4.7244870984286536e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,4.975112915417412e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,3.674601202874328e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,4.975112915417412e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,2.359979043831117e-05,290.8257751464844,294.1499938964844,282.62255859375,282.3339538574219,282.3732604980469,282.586669921875,290.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.0338458095211536e-05,6.296102528224877e-11,5.0338396249571815e-05,-0.0001151872347691,0.0,0.0,0.0,-0.000283542292891,60.0,-0.1967144012451172,-0.0,-1.7277206054711058e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,4.7244870984286536e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,4.975112915417412e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,3.674601202874328e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,4.975112915417412e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,2.359979043831117e-05,290.8257751464844,294.1499938964844,282.62255859375,282.3339538574219,282.3732604980469,282.586669921875,290.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.0338458095211536e-05,6.296102528224877e-11,5.0338396249571815e-05,-0.0001151872347691,0.0,0.0,0.0,-0.000283542292891,60.0,-0.1967144012451172,-0.0,-1.7277206054711058e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,8.255050488514826e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,8.69296673045028e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,6.420595582312672e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,8.69296673045028e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,4.12356857850682e-05,290.8261108398437,294.1499938964844,282.6522216796875,282.3737487792969,282.3737487792969,282.5887145996094,290.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.795610483502969e-05,1.1001139582633711e-10,8.795599569566548e-05,-0.0002012658806052,0.0,0.0,0.0,-0.0004954318283125,60.0,-0.3587772846221924,-0.0,-5.274771730512381e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,8.255050488514826e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,8.69296673045028e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,6.420595582312672e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,8.69296673045028e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,4.12356857850682e-05,290.8261108398437,294.1499938964844,282.6522216796875,282.3737487792969,282.3737487792969,282.5887145996094,290.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.795610483502969e-05,1.1001139582633711e-10,8.795599569566548e-05,-0.0002012658806052,0.0,0.0,0.0,-0.0004954318283125,60.0,-0.3587772846221924,-0.0,-5.274771730512381e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,1.330488157691434e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,1.4010682207299396e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,1.03482416307088e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,1.4010682207299396e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,6.646063411608338e-05,290.826904296875,294.1499938964844,282.68603515625,282.4183654785156,282.3749084472656,282.5932922363281,290.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417614112142,1.77308501214668e-10,0.0001417612365912,-0.0003243859100621,0.0,0.0,0.0,-0.0007985020056366,60.0,-0.5967850685119629,-0.0,-1.370207058926098e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,1.330488157691434e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,1.4010682207299396e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,1.03482416307088e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,1.4010682207299396e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,6.646063411608338e-05,290.826904296875,294.1499938964844,282.68603515625,282.4183654785156,282.3749084472656,282.5932922363281,290.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417614112142,1.77308501214668e-10,0.0001417612365912,-0.0003243859100621,0.0,0.0,0.0,-0.0007985020056366,60.0,-0.5967850685119629,-0.0,-1.370207058926098e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,1.6469057300128043e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,1.7342712453682907e-05,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,1.2809267900593111e-05,297.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,1.7342712453682907e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,8.226634963648394e-05,290.8276062011719,294.1499938964844,282.70440673828125,282.4423217773437,282.3758239746094,282.59686279296875,290.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754753757268,2.1947631212437807e-10,0.000175475157448,-0.000401531899115,0.0,0.0,0.0,-0.0009884033352136,60.0,-0.7460029721260071,-0.0,-2.099431517521566e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,2.011082324315793e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,2.11776678042952e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,1.564175181556493e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,2.11776659853058e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,0.0001004577206913,290.8284912109375,294.1499938964844,282.7236633300781,282.46734619140625,282.37701416015625,282.6012878417969,290.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142779994755,2.6800878183408367e-10,0.0002142777229892,-0.0004903219523839,0.0,0.0,0.0,-0.0012069677468389,60.0,-0.9197791814804076,-0.0,-3.1305731340580682e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.8846896384493448e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,3.0377173970919102e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,2.243647577415686e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,3.0377173970919102e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0001440962223568,290.8306884765625,294.1499938964844,282.7647399902344,282.520263671875,282.37969970703125,282.6111145019531,290.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073599364142,3.8443123684395175e-10,0.0003073595289606,-0.0007033167639747,0.0,0.0,0.0,-0.0017312730196863,60.0,-1.3389571905136108,-0.0,-6.441134736689946e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.8846896384493448e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,3.0377173970919102e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,2.243647577415686e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,3.0377173970919102e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0001440962223568,290.8306884765625,294.1499938964844,282.7647399902344,282.520263671875,282.37969970703125,282.6111145019531,290.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073599364142,3.8443123684395175e-10,0.0003073595289606,-0.0007033167639747,0.0,0.0,0.0,-0.0017312730196863,60.0,-1.3389571905136108,-0.0,-6.441134736689946e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,3.946428842027672e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,4.1557799704605713e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,3.0694449378643185e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,4.1557799704605713e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0001971322926692,290.8326416015625,294.1499938964844,282.808837890625,282.57666015625,282.3814392089844,282.6185913085937,290.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000419457006501,5.248937395840866e-10,0.000419456482632,-0.0009604978840798,0.0,0.0,0.0,-0.0023628443013876,60.0,-1.8613895177841189,-0.0,-1.2055153320034153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,3.946428842027672e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,4.1557799704605713e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,3.0694449378643185e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,4.1557799704605713e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0001971322926692,290.8326416015625,294.1499938964844,282.808837890625,282.57666015625,282.3814392089844,282.6185913085937,290.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000419457006501,5.248937395840866e-10,0.000419456482632,-0.0009604978840798,0.0,0.0,0.0,-0.0023628443013876,60.0,-1.8613895177841189,-0.0,-1.2055153320034153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,9.002413571579382e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,9.47997614275664e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,7.001878111623228e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,9.47997614275664e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0004496891924645,290.8334045410156,294.1499938964844,282.8555908203125,282.6361083984375,282.379638671875,282.6217041015625,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005528631154447,6.869709245904684e-10,0.0005528624169528,-0.0012531951069831,0.0,0.0,0.0,-0.0031283744610846,60.0,-2.4867196083068848,-0.0,-6.273098307474356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,9.002413571579382e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,9.47997614275664e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,7.001878111623228e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,9.47997614275664e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0004496891924645,290.8334045410156,294.1499938964844,282.8555908203125,282.6361083984375,282.379638671875,282.6217041015625,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005528631154447,6.869709245904684e-10,0.0005528624169528,-0.0012531951069831,0.0,0.0,0.0,-0.0031283744610846,60.0,-2.4867196083068848,-0.0,-6.273098307474356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.00413651834242e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,9.481790038989855e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,7.003217615419999e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,9.481790038989855e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0004497752524912,290.8325500488281,294.1499938964844,282.9046325683594,282.6981811523437,282.374755859375,282.625244140625,290.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000711185100954,8.668171735948246e-10,0.0007111842278391,-0.0015676910988986,0.0,0.0,0.0,-0.0040056067518889,60.0,-3.2866480350494385,-0.0,-6.275498520835754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.00413651834242e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,9.481790038989855e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,7.003217615419999e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,9.481790038989855e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0004497752524912,290.8325500488281,294.1499938964844,282.9046325683594,282.6981811523437,282.374755859375,282.625244140625,290.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000711185100954,8.668171735948246e-10,0.0007111842278391,-0.0015676910988986,0.0,0.0,0.0,-0.0040056067518889,60.0,-3.2866480350494385,-0.0,-6.275498520835754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,9.003680315800011e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.48130982578732e-05,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,7.002862548688427e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.48130982578732e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,0.0004497524641919,290.8313293457031,294.1499938964844,282.9299011230469,282.73004150390625,282.3714294433594,282.62762451171875,290.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008234460838139,9.736187411846231e-10,0.0008234450942836,-0.0017362128710374,0.0,0.0,0.0,-0.0046182456426322,60.0,-3.8461873531341553,-0.0,-6.27486258508725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,9.015260002342984e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,9.493503603152932e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,7.011868729023263e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.493503603152932e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,0.0004503308737184,290.8309936523437,294.1499938964844,282.9555969238281,282.76239013671875,282.3685913085937,282.6304016113281,290.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006362841813825,9.291806768452203e-10,0.0006362832500599,-0.0018065460026264,0.0,0.0,0.0,-0.0036573519464582,60.0,-4.073024272918701,-0.0,-6.29101251092834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.010796929942444e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.48880406212993e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,7.008398097241297e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,9.48880406212993e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,0.0004501079383771,290.8282470703125,294.1499938964844,283.0080871582031,282.8283386230469,282.36212158203125,282.6372985839844,290.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009466775227338,1.1849385916917752e-09,0.0009466763585805,-0.0021685424726456,0.0,0.0,0.0,-0.0053333537653088,60.0,-4.701136112213135,-0.0,-6.284784603849404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.010796929942444e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.48880406212993e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,7.008398097241297e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,9.48880406212993e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,0.0004501079383771,290.8282470703125,294.1499938964844,283.0080871582031,282.8283386230469,282.36212158203125,282.6372985839844,290.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009466775227338,1.1849385916917752e-09,0.0009466763585805,-0.0021685424726456,0.0,0.0,0.0,-0.0053333537653088,60.0,-4.701136112213135,-0.0,-6.284784603849404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.019091521622612e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.497538849245756e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,7.014849688857794e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.497538849245756e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,0.0004505222896113,290.8250427246094,294.1499938964844,283.061767578125,282.8955383300781,282.3565979003906,282.6470031738281,290.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009428287157788,1.2835297269475632e-09,0.0009428274352103,-0.0024315873160958,0.0,0.0,0.0,-0.0053586447611451,60.0,-4.810060501098633,-0.0,-6.296359345014936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.019091521622612e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.497538849245756e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,7.014849688857794e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.497538849245756e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,0.0004505222896113,290.8250427246094,294.1499938964844,283.061767578125,282.8955383300781,282.3565979003906,282.6470031738281,290.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009428287157788,1.2835297269475632e-09,0.0009428274352103,-0.0024315873160958,0.0,0.0,0.0,-0.0053586447611451,60.0,-4.810060501098633,-0.0,-6.296359345014936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,9.027167106978597e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,9.506042988505214e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,7.021130295470357e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,9.506042988505214e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,0.0004509256978053,290.8232727050781,294.1499938964844,283.1162109375,282.9635925292969,282.3817443847656,282.69500732421875,290.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961841258686,1.4023158190212826e-09,0.0009618398617021,-0.0027248626574873,0.0,0.0,0.0,-0.0055079944431781,60.0,-4.751087188720703,-0.0,-6.307639921487862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
