time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,9.027167106978597e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,9.506042988505214e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,7.021130295470357e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,9.506042988505214e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,0.0004509256978053,290.8232727050781,294.1499938964844,283.1162109375,282.9635925292969,282.3817443847656,282.69500732421875,290.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961841258686,1.4023158190212826e-09,0.0009618398617021,-0.0027248626574873,0.0,0.0,0.0,-0.0055079944431781,60.0,-4.751087188720703,-0.0,-6.307639921487862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,9.032706293510272e-05,297.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,9.511875396128744e-05,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,7.025438389973715e-05,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,9.511875396128744e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,0.0004512023588176,290.82147216796875,294.1499938964844,283.1469116210937,283.0018920898437,282.3793640136719,282.7030639648437,290.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624316589906,1.4713141816002915e-09,0.0009624302037991,-0.0029056679923087,0.0,0.0,0.0,-0.0055422014556825,60.0,-4.7697367668151855,-0.0,-6.315381284593968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,9.037488052854314e-05,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,9.51691108639352e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,7.029157859506086e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,9.51691035879776e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,0.0004514412139542,290.8200378417969,294.1499938964844,283.17108154296875,283.0320129394531,282.3777160644531,282.71026611328125,290.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629410924389,1.5308817546966223e-09,0.0009629395790398,-0.0030617609154433,0.0,0.0,0.0,-0.0055717318318784,60.0,-4.766678333282471,-0.0,-6.322068912822942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,9.043474710779265e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,9.52321570366621e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,7.033813744783401e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,9.523214976070447e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,0.000451740284916,290.81842041015625,294.1499938964844,283.1985168457031,283.0661926269531,282.3760681152344,282.7196044921875,290.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635789319872,1.605466426468638e-09,0.0009635773021727,-0.0032572045456618,0.0,0.0,0.0,-0.0056087062694132,60.0,-4.754861831665039,-0.0,-6.330447632763025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.05013584997505e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.530230454402044e-05,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,7.038994954200462e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,9.530229726806284e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0004520730290096,290.8167724609375,294.1499938964844,283.2259521484375,283.100341796875,282.37469482421875,282.730224609375,290.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642885997891,1.688452933024109e-09,0.0009642869117669,-0.0034746641758829,0.0,0.0,0.0,-0.0056498465128242,60.0,-4.740899085998535,-0.0,-6.33977634834082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.065763879334554e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.546687215333804e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,7.051150168990716e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,9.546687215333804e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0004528536810539,290.81353759765625,294.1499938964844,283.2804870605469,283.16815185546875,282.3726501464844,282.7556457519531,290.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659536299295,1.8831458614698704e-09,0.0009659517090767,-0.0039848401211202,0.0,0.0,0.0,-0.0057463641278445,60.0,-4.711926937103272,-0.0,-6.361690196854397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.065763879334554e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.546687215333804e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,7.051150168990716e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,9.546687215333804e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0004528536810539,290.81353759765625,294.1499938964844,283.2804870605469,283.16815185546875,282.3726501464844,282.7556457519531,290.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659536299295,1.8831458614698704e-09,0.0009659517090767,-0.0039848401211202,0.0,0.0,0.0,-0.0057463641278445,60.0,-4.711926937103272,-0.0,-6.361690196854397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,9.084673365578055e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,9.566600056132302e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,7.065857789712027e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,9.56659932853654e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647155761719,0.0,0.0,0.0004537982458714,290.81024169921875,294.1499938964844,283.3343200683594,283.2350158691406,282.37164306640625,282.7881164550781,290.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679681970737,2.118719644172984e-09,0.0009679661015979,-0.0046021365560591,0.0,0.0,0.0,-0.0058631477877497,60.0,-4.684048175811768,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,9.084673365578055e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,9.566600056132302e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,7.065857789712027e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,9.56659932853654e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647155761719,0.0,0.0,0.0004537982458714,290.81024169921875,294.1499938964844,283.3343200683594,283.2350158691406,282.37164306640625,282.7881164550781,290.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679681970737,2.118719644172984e-09,0.0009679661015979,-0.0046021365560591,0.0,0.0,0.0,-0.0058631477877497,60.0,-4.684048175811768,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,9.106870129471643e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,9.589974069967866e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,7.083122181938961e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.860595703125,0.0,0.0,9.589974069967866e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,0.0004549070145003,290.80694580078125,294.1499938964844,283.38702392578125,283.3004150390625,282.3715515136719,282.8285827636719,290.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970333116129,2.3952511085667542e-09,0.0009703307296149,-0.0053267516195774,0.0,0.0,0.0,-0.006000236608088,60.0,-4.658157825469971,-0.0,-6.419509190891405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,9.106870129471643e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,9.589974069967866e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,7.083122181938961e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.860595703125,0.0,0.0,9.589974069967866e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,0.0004549070145003,290.80694580078125,294.1499938964844,283.38702392578125,283.3004150390625,282.3715515136719,282.8285827636719,290.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970333116129,2.3952511085667542e-09,0.0009703307296149,-0.0053267516195774,0.0,0.0,0.0,-0.006000236608088,60.0,-4.658157825469971,-0.0,-6.419509190891405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,9.131929255090654e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,9.616362513042986e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,7.102612289600074e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,9.616361785447224e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,0.0004561587702482,290.8036499023437,294.1499938964844,283.43829345703125,283.3639831542969,282.37237548828125,282.87725830078125,290.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730029269121,2.7074387176639902e-09,0.0009730002493597,-0.0061447890475392,0.0,0.0,0.0,-0.0061550014652311,60.0,-4.6343770027160645,-0.0,-6.454884982076693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,9.131929255090654e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,9.616362513042986e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,7.102612289600074e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,9.616361785447224e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,0.0004561587702482,290.8036499023437,294.1499938964844,283.43829345703125,283.3639831542969,282.37237548828125,282.87725830078125,290.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730029269121,2.7074387176639902e-09,0.0009730002493597,-0.0061447890475392,0.0,0.0,0.0,-0.0061550014652311,60.0,-4.6343770027160645,-0.0,-6.454884982076693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,9.145376679953188e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,9.63052298175171e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,7.113070751074702e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,9.63052298175171e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,0.0004568304866552,290.8019714355469,294.1499938964844,283.4632263183594,283.3948974609375,282.3731384277344,282.90496826171875,290.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744357084855,2.874969595723087e-09,0.0009744327981024,-0.0065837716683745,0.0,0.0,0.0,-0.0062380535528063,60.0,-4.623353481292725,-0.0,-6.473909053283934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,9.159178443951532e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,9.645057434681804e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,7.123805698938668e-05,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,9.645056707086042e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,0.0004575199272949,290.8003234863281,294.1499938964844,283.4876708984375,283.4251708984375,282.3740539550781,282.9342956542969,290.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759061504155,3.0469196055094e-09,0.0009759031236171,-0.0070343296974897,0.0,0.0,0.0,-0.0063232965767383,60.0,-4.612727165222168,-0.0,-6.493463899914786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,9.187708928948268e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,9.675101318862288e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,7.145996642066166e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,9.675101318862288e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,0.0004589450836647,290.7969970703125,294.1499938964844,283.53485107421875,283.4836120605469,282.37652587890625,282.99871826171875,290.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402362391824454e-09,0.0009789426112547,-0.0079656783491373,0.0,0.0,0.0,-0.0064995056018233,60.0,-4.593057155609131,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,9.187708928948268e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517761230469,0.0,0.0,9.675101318862288e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,7.145996642066166e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,9.675101318862288e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,0.0004589450836647,290.7969970703125,294.1499938964844,283.53485107421875,283.4836120605469,282.37652587890625,282.99871826171875,290.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402362391824454e-09,0.0009789426112547,-0.0079656783491373,0.0,0.0,0.0,-0.0064995056018233,60.0,-4.593057155609131,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,9.216492617269978e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,9.705411503091456e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,7.168383308453485e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,9.705410775495692e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,0.0004603828710969,290.79364013671875,294.1499938964844,283.57940673828125,283.5387878417969,282.3797912597656,283.0692443847656,290.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820128325372,3.760953326548133e-09,0.0009820089908316,-0.008905254304409,0.0,0.0,0.0,-0.0066772745922207,60.0,-4.575184345245361,-0.0,-6.574982336360335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,9.216492617269978e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,9.705411503091456e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,7.168383308453485e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,9.705410775495692e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,0.0004603828710969,290.79364013671875,294.1499938964844,283.57940673828125,283.5387878417969,282.3797912597656,283.0692443847656,290.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820128325372,3.760953326548133e-09,0.0009820089908316,-0.008905254304409,0.0,0.0,0.0,-0.0066772745922207,60.0,-4.575184345245361,-0.0,-6.574982336360335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,9.244561078958212e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,9.734968625707552e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,7.190214091679081e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,9.734968625707552e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0004617849481292,290.7902526855469,294.1499938964844,283.6210021972656,283.5902404785156,282.3836975097656,283.1434631347656,290.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850034257397,4.110641604881948e-09,0.0009849993512034,-0.0098214810714125,0.0,0.0,0.0,-0.0068506309762597,60.0,-4.558681964874268,-0.0,-6.61508963162305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,9.244561078958212e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,9.734968625707552e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,7.190214091679081e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,9.734968625707552e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0004617849481292,290.7902526855469,294.1499938964844,283.6210021972656,283.5902404785156,282.3836975097656,283.1434631347656,290.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850034257397,4.110641604881948e-09,0.0009849993512034,-0.0098214810714125,0.0,0.0,0.0,-0.0068506309762597,60.0,-4.558681964874268,-0.0,-6.61508963162305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,9.26157008507289e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,9.752879850566389e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438415527344,0.0,0.0,7.20344323781319e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,9.752879850566389e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446960449219,0.0,0.0,0.0004626345762517,290.7880859375,294.1499938964844,283.6458740234375,283.6210327148437,282.38653564453125,283.19207763671875,290.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868157794699,4.322544544521634e-09,0.0009868114721029,-0.0103766825050115,0.0,0.0,0.0,-0.0069556809030473,60.0,-4.548903465270996,-0.0,-6.639453431489528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,9.270748705603182e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,9.76254596025683e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,7.210582407424226e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,9.762545232661068e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,0.0004630930779967,290.786865234375,294.1499938964844,283.6592102050781,283.6375732421875,282.38824462890625,283.2194519042969,290.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877937845885,4.436898848325654e-09,0.000987789244391,-0.0106762954965233,0.0,0.0,0.0,-0.0070123714394867,60.0,-4.54356575012207,-0.0,-6.652619788383164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,9.282746759708972e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,9.775179933058098e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,7.219914550660178e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,9.775179933058098e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.0004636924131773,290.78515625,294.1499938964844,283.6769714355469,283.6595153808594,282.3907470703125,283.2572631835937,290.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890721412375,4.586374391379877e-09,0.0009890674846246,-0.0110679222270846,0.0,0.0,0.0,-0.0070864735171198,60.0,-4.536421298980713,-0.0,-6.66984973918261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,9.293977927882224e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,9.787007729755716e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,7.228650065371767e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,9.787007002159952e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,0.000464253447717,290.7834777832031,294.1499938964844,283.6937255859375,283.6802673339844,282.39337158203125,283.294677734375,290.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902688907459,4.726301128243904e-09,0.0009902641177177,-0.0114345271140336,0.0,0.0,0.0,-0.0071558412164449,60.0,-4.529476165771484,-0.0,-6.685999665023702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,9.31316681089811e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365173339844,0.0,0.0,9.807214519241823e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365783691406,0.0,0.0,7.24357450962998e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,9.807213791646063e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83740234375,0.0,0.0,0.0004652119532693,290.7800598144531,294.1499938964844,283.7240905761719,283.7178955078125,282.39898681640625,283.3669128417969,290.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923134930431,4.96536101124434e-09,0.0009923084871843,-0.0120608480647206,0.0,0.0,0.0,-0.0072743548080325,60.0,-4.51613187789917,-0.0,-6.713635514188354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,9.31316681089811e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365173339844,0.0,0.0,9.807214519241823e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365783691406,0.0,0.0,7.24357450962998e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,9.807213791646063e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83740234375,0.0,0.0,0.0004652119532693,290.7800598144531,294.1499938964844,283.7240905761719,283.7178955078125,282.39898681640625,283.3669128417969,290.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923134930431,4.96536101124434e-09,0.0009923084871843,-0.0120608480647206,0.0,0.0,0.0,-0.0072743548080325,60.0,-4.51613187789917,-0.0,-6.713635514188354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,9.327226871391758e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,9.822019637795164e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,7.254510273924097e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,9.822019637795164e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0004659142869058,290.7766418457031,294.1499938964844,283.75,283.75,282.40496826171875,283.4341735839844,290.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938116418197,5.140521341928661e-09,0.0009938065195456,-0.012519747018814,0.0,0.0,0.0,-0.0073611899279057,60.0,-4.503365993499756,-0.0,-6.733920088208833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,9.327226871391758e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,9.822019637795164e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,7.254510273924097e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,9.822019637795164e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0004659142869058,290.7766418457031,294.1499938964844,283.75,283.75,282.40496826171875,283.4341735839844,290.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938116418197,5.140521341928661e-09,0.0009938065195456,-0.012519747018814,0.0,0.0,0.0,-0.0073611899279057,60.0,-4.503365993499756,-0.0,-6.733920088208833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,9.33837509364821e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,9.83375939540565e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,7.26318103261292e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,9.83375939540565e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.0004664711595978,290.7732238769531,294.1499938964844,283.77362060546875,283.77362060546875,282.4112854003906,283.4956359863281,290.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279408021863219e-09,0.0009949941886588,-0.0128836072981357,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.490865230560303,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,9.33837509364821e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,9.83375939540565e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,7.26318103261292e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,9.83375939540565e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.0004664711595978,290.7732238769531,294.1499938964844,283.77362060546875,283.77362060546875,282.4112854003906,283.4956359863281,290.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279408021863219e-09,0.0009949941886588,-0.0128836072981357,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.490865230560303,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272705078125,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,0.0004670331545639,290.769775390625,294.1499938964844,283.79736328125,283.79736328125,282.4179382324219,283.55133056640625,290.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.478341102600098,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271789550781,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272705078125,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,0.0004670331545639,290.769775390625,294.1499938964844,283.79736328125,283.79736328125,282.4179382324219,283.55133056640625,290.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.478341102600098,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,9.355276415590195e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,9.851557115325704e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,7.276326505234465e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,9.851557115325704e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,0.0004673154035117,290.76806640625,294.1499938964844,283.80926513671875,283.80926513671875,282.42138671875,283.5772399902344,290.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899622625725905e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.472043037414551,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,9.360938565805554e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240661621094,0.0,0.0,9.857519762590528e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,7.280729914782569e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,9.857519762590528e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,0.0004675982345361,290.7663269042969,294.1499938964844,283.8211669921875,283.8211669921875,282.4248962402344,283.60205078125,290.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.465724945068359,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,0.0004681648861151,290.76287841796875,294.1499938964844,283.8450012207031,283.8450012207031,282.43218994140625,283.6487121582031,290.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453039169311523,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,0.0004681648861151,290.76287841796875,294.1499938964844,283.8450012207031,283.8450012207031,282.43218994140625,283.6487121582031,290.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453039169311523,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,9.38362572924234e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177795410156,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,9.8814103694167e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,0.0004687315376941,290.7594299316406,294.1499938964844,283.8687438964844,283.8687438964844,282.4397888183594,283.6918029785156,290.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440311431884766,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,9.38362572924234e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177795410156,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,9.8814103694167e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,0.0004687315376941,290.7594299316406,294.1499938964844,283.8687438964844,283.8687438964844,282.4397888183594,283.6918029785156,290.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440311431884766,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,9.8933232948184e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.0004692966176662,290.7559814453125,294.1499938964844,283.8923645019531,283.8923645019531,282.4476623535156,283.7319641113281,290.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427571773529053,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,9.8933232948184e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.0004692966176662,290.7559814453125,294.1499938964844,283.8923645019531,283.8923645019531,282.4476623535156,283.7319641113281,290.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427571773529053,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
