time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81231689453125,0.0,0.0,9.403044532518834e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,9.90185944829136e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,7.313479000004008e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,9.9018587206956e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,0.0004697015101555,290.75347900390625,294.1499938964844,283.90924072265625,283.90924072265625,282.4534912109375,283.7591857910156,290.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058235072438e-09,0.0010018832981586,-0.0149941788986325,0.0,0.0,0.0,-0.0078294379636645,60.0,-4.418409824371338,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,9.406183380633593e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114624023437,0.0,0.0,9.905164915835484e-05,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,7.315920811379328e-05,297.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81134033203125,0.0,0.0,9.905164915835484e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,0.0004698583506979,290.75250244140625,294.1499938964844,283.915771484375,283.915771484375,282.455810546875,283.7695007324219,290.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966355577111,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.414852142333984,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,9.41177349886857e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80987548828125,0.0,0.0,9.91105116554536e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099365234375,0.0,0.0,7.320268196053803e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,9.91105116554536e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,0.0004701375728473,290.75079345703125,294.1499938964844,283.9273986816406,283.9273986816406,282.4599914550781,283.7873840332031,290.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193807688958941e-09,0.0010028132237493,-0.0152790565043687,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.408507823944092,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,9.41732942010276e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,9.916902490658686e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,7.324590114876628e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,9.916902490658686e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,0.0004704151069745,290.7490539550781,294.1499938964844,283.9389343261719,283.9389343261719,282.4642333984375,283.80474853515625,290.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630292063659e-09,0.0010034051956608,-0.0154603868722915,0.0,0.0,0.0,-0.0079176658764481,60.0,-4.402180671691895,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050842285156,0.0,0.0,9.428332123206928e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,9.928488725563513e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,7.33314809622243e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,9.928488725563513e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,0.0004709647037088,290.7455749511719,294.1499938964844,283.9617614746094,283.9617614746094,282.4729309082031,283.83807373046875,290.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.40010178187822e-09,0.001004577265121,-0.0158194508403539,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389593601226807,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050842285156,0.0,0.0,9.428332123206928e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,9.928488725563513e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,7.33314809622243e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,9.928488725563513e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,0.0004709647037088,290.7455749511719,294.1499938964844,283.9617614746094,283.9617614746094,282.4729309082031,283.83807373046875,290.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.40010178187822e-09,0.001004577265121,-0.0158194508403539,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389593601226807,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,9.43916238611564e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,9.939893061527982e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,9.939893061527982e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,0.0004715056857094,290.7420959472656,294.1499938964844,283.98419189453125,283.98419189453125,282.4819030761719,283.86962890625,290.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377120018005371,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,9.43916238611564e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,9.939893061527982e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,9.939893061527982e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,0.0004715056857094,290.7420959472656,294.1499938964844,283.98419189453125,283.98419189453125,282.4819030761719,283.86962890625,290.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377120018005371,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,9.449778008274734e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,9.951072570402177e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987976074219,0.0,0.0,7.349828229052946e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,9.951072570402177e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0004720359866041,290.7386169433594,294.1499938964844,284.0061950683594,284.0061950683594,282.4910888671875,283.8996276855469,290.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667277840932684e-09,0.0010068619158118,-0.0165193062275648,0.0,0.0,0.0,-0.008118069730699,60.0,-4.364791393280029,-0.0,-6.912026861982667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,9.449778008274734e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,9.951072570402177e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987976074219,0.0,0.0,7.349828229052946e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,9.951072570402177e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0004720359866041,290.7386169433594,294.1499938964844,284.0061950683594,284.0061950683594,282.4910888671875,283.8996276855469,290.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667277840932684e-09,0.0010068619158118,-0.0165193062275648,0.0,0.0,0.0,-0.008118069730699,60.0,-4.364791393280029,-0.0,-6.912026861982667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,9.460146975470708e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,9.96199087239802e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,9.96199087239802e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962951660156,0.0,0.0,0.0004725539183709,290.735107421875,294.1499938964844,284.02764892578125,284.02764892578125,282.5005187988281,283.9281921386719,290.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796447848955722e-09,0.0010079664643853,-0.0168576519936323,0.0,0.0,0.0,-0.0081821046769618,60.0,-4.352636337280273,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,9.460146975470708e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,9.96199087239802e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,9.96199087239802e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962951660156,0.0,0.0,0.0004725539183709,290.735107421875,294.1499938964844,284.02764892578125,284.02764892578125,282.5005187988281,283.9281921386719,290.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796447848955722e-09,0.0010079664643853,-0.0168576519936323,0.0,0.0,0.0,-0.0081821046769618,60.0,-4.352636337280273,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,9.46522704907693e-05,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,9.967340884031728e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,7.361843745457008e-05,296.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,9.967340884031728e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.794677734375,0.0,0.0,0.0004728076746687,290.7333679199219,294.1499938964844,284.03814697265625,284.03814697265625,282.5053100585937,283.9419860839844,290.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859741663589602e-09,0.0010085076792165,-0.0170234404504299,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.346635818481445,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,9.470227087149397e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,9.972605766961352e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,7.365732017206028e-05,296.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,9.972605766961352e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930603027344,0.0,0.0,0.0004730574146378,290.73162841796875,294.1499938964844,284.04852294921875,284.04852294921875,282.5101623535156,283.9554443359375,290.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922026951627913e-09,0.0010090402793139,-0.0171865876764059,0.0,0.0,0.0,-0.0082443598657846,60.0,-4.340692520141602,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,9.47997614275664e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,9.982872143154964e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,7.37331502023153e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,9.982872143154964e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78985595703125,0.0,0.0,0.0004735444090329,290.7281188964844,294.1499938964844,284.0687255859375,284.0687255859375,282.52001953125,283.98150634765625,290.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043484018254276e-09,0.0010100789368152,-0.0175047200173139,0.0,0.0,0.0,-0.0083045717328786,60.0,-4.3289875984191895,-0.0,-6.956270226510243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,9.47997614275664e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,9.982872143154964e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,7.37331502023153e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,9.982872143154964e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78985595703125,0.0,0.0,0.0004735444090329,290.7281188964844,294.1499938964844,284.0687255859375,284.0687255859375,282.52001953125,283.98150634765625,290.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043484018254276e-09,0.0010100789368152,-0.0175047200173139,0.0,0.0,0.0,-0.0083045717328786,60.0,-4.3289875984191895,-0.0,-6.956270226510243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,9.489375952398404e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,9.9927703558933e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,7.380625902442262e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,9.9927703558933e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0004740139702335,290.7246398925781,294.1499938964844,284.0882263183594,284.0882263183594,282.5300598144531,284.0064392089844,290.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160586790178057e-09,0.0010110802249982,-0.0178114417940378,0.0,0.0,0.0,-0.0083626247942447,60.0,-4.317544937133789,-0.0,-6.970070387524174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,9.489375952398404e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,9.9927703558933e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,7.380625902442262e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,9.9927703558933e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0004740139702335,290.7246398925781,294.1499938964844,284.0882263183594,284.0882263183594,282.5300598144531,284.0064392089844,290.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160586790178057e-09,0.0010110802249982,-0.0178114417940378,0.0,0.0,0.0,-0.0083626247942447,60.0,-4.317544937133789,-0.0,-6.970070387524174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,9.498365398030728e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0001000223710434,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,7.387618097709492e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78253173828125,0.0,0.0,0.0001000223710434,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.0004744630132336,290.7211303710937,294.1499938964844,284.1069641113281,284.1069641113281,282.5402526855469,284.0302124023437,290.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120453080162,7.272583424366985e-09,0.0010120379738509,-0.0181047860532999,0.0,0.0,0.0,-0.008418146520853,60.0,-4.306423187255859,-0.0,-6.9832822191529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,9.498365398030728e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0001000223710434,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,7.387618097709492e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78253173828125,0.0,0.0,0.0001000223710434,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.0004744630132336,290.7211303710937,294.1499938964844,284.1069641113281,284.1069641113281,282.5402526855469,284.0302124023437,290.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120453080162,7.272583424366985e-09,0.0010120379738509,-0.0181047860532999,0.0,0.0,0.0,-0.008418146520853,60.0,-4.306423187255859,-0.0,-6.9832822191529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,9.505257185082884e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.0001000949414446,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,7.392978295683861e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799377441406,0.0,0.0,0.0001000949414446,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.0004748072533402,290.71832275390625,294.1499938964844,284.1213073730469,284.1213073730469,282.54852294921875,284.0484619140625,290.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127794230356,7.358436526772038e-09,0.0010127720888704,-0.0183296501636505,0.0,0.0,0.0,-0.0084607079625129,60.0,-4.29775333404541,-0.0,-6.993418111278515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793884277344,0.0,0.0,9.50693793129176e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793884277344,0.0,0.0,0.0001001126438495,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,7.394285057671368e-05,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.779296875,0.0,0.0,0.0001001126365736,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,0.0004748912178911,290.7176208496094,294.1499938964844,284.12481689453125,284.12481689453125,282.55059814453125,284.0529479980469,290.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.379377553462518e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.2956156730651855,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777709960937,0.0,0.0,9.51104229898192e-05,297.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777709960937,0.0,0.0,0.0001001558630377,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,7.397477747872472e-05,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,0.0001001558557618,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,0.0004750962252728,290.7158508300781,294.1499938964844,284.1334228515625,284.1334228515625,282.5558166503906,284.0638732910156,290.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430507320549395e-09,0.0010133883915841,-0.0185184143483638,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.290365695953369,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,9.515030251350254e-05,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.0001001978525891,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,7.400579488603398e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.0001001978525891,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,0.0004752954409923,290.714111328125,294.1499938964844,284.1417541503906,284.1417541503906,282.5610656738281,284.0744934082031,290.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485387384891,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.285208702087402,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,9.522637992631644e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0001002779754344,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,7.406496297335252e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727966308594,0.0,0.0,0.0001002779681584,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77362060546875,0.0,0.0,0.0004756754788104,290.7106018066406,294.1499938964844,284.1577453613281,284.1577453613281,282.5716552734375,284.0950012207031,290.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275186538696289,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,9.522637992631644e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0001002779754344,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729797363281,0.0,0.0,7.406496297335252e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727966308594,0.0,0.0,0.0001002779681584,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77362060546875,0.0,0.0,0.0004756754788104,290.7106018066406,294.1499938964844,284.1577453613281,284.1577453613281,282.5716552734375,284.0950012207031,290.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275186538696289,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,9.529707313049585e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0001003524084808,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,7.41199473850429e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,0.0001003524084808,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,0.0004760285955853,290.70709228515625,294.1499938964844,284.17266845703125,284.17266845703125,282.5823669433594,284.1142883300781,290.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.265638828277588,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,9.529707313049585e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0001003524084808,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,7.41199473850429e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,0.0001003524084808,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,0.0004760285955853,290.70709228515625,294.1499938964844,284.17266845703125,284.17266845703125,282.5823669433594,284.1142883300781,290.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.265638828277588,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,9.5362302090507e-05,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0001004211080726,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76629638671875,0.0,0.0,0.0001004211007966,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.0004763544420711,290.7035522460937,294.1499938964844,284.1864624023437,284.1864624023437,282.5931091308594,284.1323547363281,290.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256570816040039,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,9.5362302090507e-05,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0001004211080726,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76629638671875,0.0,0.0,0.0001004211007966,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.0004763544420711,290.7035522460937,294.1499938964844,284.1864624023437,284.1864624023437,282.5931091308594,284.1323547363281,290.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256570816040039,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,9.542165935272352e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631530761719,0.0,0.0,0.0001004836085485,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001004836085485,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,0.000476650922792,290.7000427246094,294.1499938964844,284.1990966796875,284.1990966796875,282.6039123535156,284.1492614746094,290.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818241165580275e-09,0.0010167040163651,-0.0195339154452085,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.248016357421875,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,9.542165935272352e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631530761719,0.0,0.0,0.0001004836085485,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001004836085485,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,0.000476650922792,290.7000427246094,294.1499938964844,284.1990966796875,284.1990966796875,282.6039123535156,284.1492614746094,290.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818241165580275e-09,0.0010167040163651,-0.0195339154452085,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.248016357421875,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,9.544937347527592e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,0.0001005127924145,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,7.423840725095943e-05,296.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76141357421875,0.0,0.0,0.0001005127924145,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,0.0004767893988173,290.69830322265625,294.1499938964844,284.2049560546875,284.2049560546875,282.6093139648437,284.1571960449219,290.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852771766181377e-09,0.0010169992456212,-0.0196243487298488,0.0,0.0,0.0,-0.0087057705968618,60.0,-4.243955612182617,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598571777344,0.0,0.0,9.54754141275771e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598571777344,0.0,0.0,0.0001005402154987,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75994873046875,0.0,0.0,7.42586562409997e-05,296.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,0.0001005402082228,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,0.0004769194347318,290.696533203125,294.1499938964844,284.21051025390625,284.21051025390625,282.61474609375,284.1648254394531,290.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885206265711986e-09,0.0010172765469178,-0.0197092946618795,0.0,0.0,0.0,-0.0087218508124351,60.0,-4.240037441253662,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.756591796875,0.0,0.0,9.552253322908656e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.756591796875,0.0,0.0,0.0001005898375296,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,7.429530523950234e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,0.0001005898302537,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0004771548265125,290.6930236816406,294.1499938964844,284.2205810546875,284.2205810546875,282.6255798339844,284.1790466308594,290.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943908642005226e-09,0.0010177785297855,-0.0198630336672067,0.0,0.0,0.0,-0.0087509518489241,60.0,-4.232677936553955,-0.0,-7.062736528951066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.756591796875,0.0,0.0,9.552253322908656e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.756591796875,0.0,0.0,0.0001005898375296,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,7.429530523950234e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,0.0001005898302537,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0004771548265125,290.6930236816406,294.1499938964844,284.2205810546875,284.2205810546875,282.6255798339844,284.1790466308594,290.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943908642005226e-09,0.0010177785297855,-0.0198630336672067,0.0,0.0,0.0,-0.0087509518489241,60.0,-4.232677936553955,-0.0,-7.062736528951066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,9.55639116000384e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0001006334132398,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533874511719,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.0001006334059638,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.0004773615219164,290.6894836425781,294.1499938964844,284.22930908203125,284.22930908203125,282.6363525390625,284.1920471191406,290.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995456741127782e-09,0.0010182193946093,-0.0199980344623327,0.0,0.0,0.0,-0.008776506409049,60.0,-4.2259135246276855,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,9.55639116000384e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0001006334132398,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533874511719,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.0001006334059638,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.0004773615219164,290.6894836425781,294.1499938964844,284.22930908203125,284.22930908203125,282.6363525390625,284.1920471191406,290.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995456741127782e-09,0.0010182193946093,-0.0199980344623327,0.0,0.0,0.0,-0.008776506409049,60.0,-4.2259135246276855,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,9.55983778112568e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0001006696984404,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,7.435429870383814e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.0001006696984404,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0004775336710736,290.6859741210937,294.1499938964844,284.236572265625,284.236572265625,282.6471252441406,284.20361328125,290.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185944847762,8.038385956865568e-09,0.001018586452119,-0.0201104618608951,0.0,0.0,0.0,-0.0087977880612015,60.0,-4.219870567321777,-0.0,-7.073954577663244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,9.55983778112568e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0001006696984404,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,7.435429870383814e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.0001006696984404,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0004775336710736,290.6859741210937,294.1499938964844,284.236572265625,284.236572265625,282.6471252441406,284.20361328125,290.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185944847762,8.038385956865568e-09,0.001018586452119,-0.0201104618608951,0.0,0.0,0.0,-0.0087977880612015,60.0,-4.219870567321777,-0.0,-7.073954577663244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,9.562396735418588e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,0.0001006966485874,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,7.437419844791293e-05,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,0.0001006966485874,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0004776615242008,290.6828918457031,294.1499938964844,284.2417297363281,284.2417297363281,282.656494140625,284.212646484375,290.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188671294599,8.070263568527025e-09,0.0010188590968027,-0.0201939456164836,0.0,0.0,0.0,-0.0088135916739702,60.0,-4.215126514434815,-0.0,-7.077741770444845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
