time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,9.562694322085008e-05,297.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,0.0001006997772492,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.746826171875,0.0,0.0,7.437651220243424e-05,296.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,0.0001006997772492,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,0.0004776763671543,290.6824645996094,294.1499938964844,284.2423400878906,284.2423400878906,282.65777587890625,284.2137756347656,290.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188987944275,8.073965496180335e-09,0.0010188907617703,-0.0202036406844854,0.0,0.0,0.0,-0.0088154263794422,60.0,-4.214537143707275,-0.0,-7.078181596398282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,9.563871572026984e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,0.000100712175481,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,7.438566535711288e-05,296.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,0.000100712175481,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,0.0004777351568918,290.6806945800781,294.1499938964844,284.2446594238281,284.2446594238281,282.6630859375,284.21826171875,290.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088629321889584e-09,0.0010190161410719,-0.0202420447021722,0.0,0.0,0.0,-0.0088226962834596,60.0,-4.212172031402588,-0.0,-7.079923847186367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,9.56488511292264e-05,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,0.0001007228493108,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,7.439355249516666e-05,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,0.0001007228493108,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441101074219,0.0,0.0,0.0004777857975568,290.678955078125,294.1499938964844,284.2465515136719,284.2465515136719,282.6683349609375,284.222412109375,290.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101253001768782e-09,0.0010191240580752,-0.0202751029282808,0.0,0.0,0.0,-0.008828954771161,60.0,-4.21000337600708,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,9.566413064021616e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,0.000100738943729,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,7.440543413395062e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401123046875,0.0,0.0,0.000100738943729,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,0.0004778621369041,290.6754150390625,294.1499938964844,284.2491149902344,284.2491149902344,282.67877197265625,284.2295227050781,290.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192949557676,8.120286665302956e-09,0.0010192869231104,-0.0203249491751194,0.0,0.0,0.0,-0.0088383900001645,60.0,-4.206295013427734,-0.0,-7.083686170972214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,9.566413064021616e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,0.000100738943729,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,7.440543413395062e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401123046875,0.0,0.0,0.000100738943729,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,0.0004778621369041,290.6754150390625,294.1499938964844,284.2491149902344,284.2491149902344,282.67877197265625,284.2295227050781,290.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192949557676,8.120286665302956e-09,0.0010192869231104,-0.0203249491751194,0.0,0.0,0.0,-0.0088383900001645,60.0,-4.206295013427734,-0.0,-7.083686170972214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,9.567331289872528e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0001007486134767,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,7.441257912432775e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,0.0001007486134767,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375183105469,0.0,0.0,0.0004779080045409,290.6719055175781,294.1499938964844,284.25,284.25,282.68902587890625,284.2350769042969,290.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019392744638,8.131720186099756e-09,0.0010193845955654,-0.0203548930585384,0.0,0.0,0.0,-0.0088440589606761,60.0,-4.203440189361572,-0.0,-7.085045439225723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,9.567331289872528e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0001007486134767,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,7.441257912432775e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,0.0001007486134767,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375183105469,0.0,0.0,0.0004779080045409,290.6719055175781,294.1499938964844,284.25,284.25,282.68902587890625,284.2350769042969,290.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019392744638,8.131720186099756e-09,0.0010193845955654,-0.0203548930585384,0.0,0.0,0.0,-0.0088440589606761,60.0,-4.203440189361572,-0.0,-7.085045439225723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,9.56764051807113e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,0.0001007518658298,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,7.441498746629804e-05,296.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335205078125,0.0,0.0,0.0001007518658298,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,0.0004779234586749,290.6683959960937,294.1499938964844,284.25,284.24365234375,282.6990966796875,284.2391357421875,290.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194256901741,8.135563334121798e-09,0.0010194175411015,-0.0203649569302797,0.0,0.0,0.0,-0.0088459635153412,60.0,-4.201179504394531,-0.0,-7.085502318204817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,9.56764051807113e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,0.0001007518658298,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,7.441498746629804e-05,296.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335205078125,0.0,0.0,0.0001007518658298,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,0.0004779234586749,290.6683959960937,294.1499938964844,284.25,284.24365234375,282.6990966796875,284.2391357421875,290.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194256901741,8.135563334121798e-09,0.0010194175411015,-0.0203649569302797,0.0,0.0,0.0,-0.0088459635153412,60.0,-4.201179504394531,-0.0,-7.085502318204817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,9.567505185259506e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,0.000100750447018,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,7.441393245244399e-05,296.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.730224609375,0.0,0.0,0.0001007504397421,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.0004779167065862,290.6648864746094,294.1499938964844,284.25,284.2362060546875,282.7090148925781,284.2421264648437,290.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194112546741,8.133872242410689e-09,0.0010194031056016,-0.0203605275601148,0.0,0.0,0.0,-0.0088451253250241,60.0,-4.199013710021973,-0.0,-7.085301234610597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,9.567505185259506e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,0.000100750447018,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,7.441393245244399e-05,296.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.730224609375,0.0,0.0,0.0001007504397421,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.0004779167065862,290.6648864746094,294.1499938964844,284.25,284.2362060546875,282.7090148925781,284.2421264648437,290.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194112546741,8.133872242410689e-09,0.0010194031056016,-0.0203605275601148,0.0,0.0,0.0,-0.0088451253250241,60.0,-4.199013710021973,-0.0,-7.085301234610597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286682128906,0.0,0.0,9.567264351062477e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286682128906,0.0,0.0,0.0001007479077088,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,7.441205525537953e-05,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0001007479004329,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292785644531,0.0,0.0,0.0004779046576004,290.6631164550781,294.1499938964844,284.25,284.2320556640625,282.7138977050781,284.2433166503906,290.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019385526888,8.130863982103165e-09,0.0010193773778155,-0.0203526504337787,0.0,0.0,0.0,-0.0088436342775821,60.0,-4.197877883911133,-0.0,-7.08494383161451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,9.56690637394786e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,0.0001007441387628,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,7.440927583957091e-05,296.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,0.0001007441314868,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,0.0004778867587447,290.661376953125,294.1499938964844,284.25,284.2276916503906,282.71875,284.2442932128906,290.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126400885544172e-09,0.0010193391935899,-0.0203409604728221,0.0,0.0,0.0,-0.0088414214551448,60.0,-4.196696758270264,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,9.565882646711545e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,0.0001007333630695,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236328125,0.0,0.0,0.0001007333557936,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,0.0004778356524184,290.6578674316406,294.1499938964844,284.25,284.2182312011719,282.7283020019531,284.24591064453125,290.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113644867080438e-09,0.0010192301124334,-0.0203075557947158,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.19420051574707,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,9.565882646711545e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,0.0001007333630695,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236328125,0.0,0.0,0.0001007333557936,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,0.0004778356524184,290.6578674316406,294.1499938964844,284.25,284.2182312011719,282.7283020019531,284.24591064453125,290.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113644867080438e-09,0.0010192301124334,-0.0203075557947158,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.19420051574707,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,9.564452921040356e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0001007183018373,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,7.43901910027489e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0001007183018373,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,0.0004777642316184,290.65435791015625,294.1499938964844,284.25,284.2078857421875,282.7376708984375,284.2470092773437,290.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095825343445995e-09,0.0010190778411924,-0.0202608872205019,0.0,0.0,0.0,-0.008826264180243,60.0,-4.191510200500488,-0.0,-7.080778630097484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,9.564452921040356e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0001007183018373,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,7.43901910027489e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0001007183018373,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,0.0004777642316184,290.65435791015625,294.1499938964844,284.25,284.2078857421875,282.7376708984375,284.2470092773437,290.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095825343445995e-09,0.0010190778411924,-0.0202608872205019,0.0,0.0,0.0,-0.008826264180243,60.0,-4.191510200500488,-0.0,-7.080778630097484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171325683594,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171325683594,0.0,0.0,0.0001006996899377,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,7.437644671881571e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.717041015625,0.0,0.0,0.0001006996899377,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,0.0004776759597007,290.6508483886719,294.1499938964844,284.25,284.1967163085937,282.74688720703125,284.2478332519531,290.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073795854102173e-09,0.0010188894812017,-0.0202031955122947,0.0,0.0,0.0,-0.008815343491733,60.0,-4.188669681549072,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171325683594,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171325683594,0.0,0.0,0.0001006996899377,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,7.437644671881571e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.717041015625,0.0,0.0,0.0001006996899377,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,0.0004776759597007,290.6508483886719,294.1499938964844,284.25,284.1967163085937,282.74688720703125,284.2478332519531,290.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073795854102173e-09,0.0010188894812017,-0.0202031955122947,0.0,0.0,0.0,-0.008815343491733,60.0,-4.188669681549072,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,9.560654871165752e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.0001006783058983,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,7.436065061483532e-05,296.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,0.0001006783058983,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,0.0004775745037477,290.6474914550781,294.1499938964844,284.25,284.1853332519531,282.7555847167969,284.2484130859375,290.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048487210032818e-09,0.0010186730651184,-0.0201369151473045,0.0,0.0,0.0,-0.0088027967140078,60.0,-4.185784816741943,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,9.560563921695576e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.0001006773527478,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,7.435994484694675e-05,296.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,0.0001006773527478,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,0.0004775699635501,290.6473693847656,294.1499938964844,284.25,284.1848449707031,282.75592041015625,284.2484436035156,290.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047356558904541e-09,0.0010186634026467,-0.0201339535415172,0.0,0.0,0.0,-0.0088022360578179,60.0,-4.185662269592285,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,9.559402678860351e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,0.0001006651145871,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122497558594,0.0,0.0,7.435090810758993e-05,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71209716796875,0.0,0.0,0.0001006651145871,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127380371094,0.0,0.0,0.0004775119305122,290.6455993652344,294.1499938964844,284.25,284.1786804199219,282.7603759765625,284.2486572265625,290.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960338115692,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.184109210968018,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105407714844,0.0,0.0,9.558154124533758e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105407714844,0.0,0.0,0.0001006519669317,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,7.434120198013261e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,0.0001006519669317,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,0.0004774495901074,290.64385986328125,294.1499938964844,284.25,284.17236328125,282.7648010253906,284.24884033203125,290.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184145066887,8.01732102928554e-09,0.0010184064740315,-0.0200552940368652,0.0,0.0,0.0,-0.0087873460724949,60.0,-4.182522296905518,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,9.55543146119453e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,0.0001006232996587,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,7.432002166751772e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0001006232996587,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.0004773135879077,290.6403503417969,294.1499938964844,284.25,284.1593017578125,282.77349853515625,284.2491455078125,290.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181243997067,7.983393501831415e-09,0.0010181164834648,-0.0199664402753114,0.0,0.0,0.0,-0.00877052731812,60.0,-4.1792426109313965,-0.0,-7.067423979378874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,9.55543146119453e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,0.0001006232996587,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,7.432002166751772e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0001006232996587,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.0004773135879077,290.6403503417969,294.1499938964844,284.25,284.1593017578125,282.77349853515625,284.2491455078125,290.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181243997067,7.983393501831415e-09,0.0010181164834648,-0.0199664402753114,0.0,0.0,0.0,-0.00877052731812,60.0,-4.1792426109313965,-0.0,-7.067423979378874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,9.552489791531116e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,0.0001005923186312,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040100097656,0.0,0.0,7.429714605677873e-05,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0004771666426677,290.6368713378906,294.1499938964844,284.25,284.1457824707031,282.78204345703125,284.2493896484375,290.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.175859451293945,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,9.552489791531116e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,0.0001005923186312,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040100097656,0.0,0.0,7.429714605677873e-05,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0004771666426677,290.6368713378906,294.1499938964844,284.25,284.1457824707031,282.78204345703125,284.2493896484375,290.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.175859451293945,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,9.549278911435977e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.0001005585072562,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007141113281,0.0,0.0,7.427216769428924e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.0001005585072562,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.000477006251458,290.6333923339844,294.1499938964844,284.25,284.1318359375,282.7904357910156,284.2495422363281,290.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906723276107641e-09,0.0010174608323723,-0.0197656452655792,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.17235803604126,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,9.549278911435977e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.0001005585072562,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007141113281,0.0,0.0,7.427216769428924e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,0.0001005585072562,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.000477006251458,290.6333923339844,294.1499938964844,284.25,284.1318359375,282.7904357910156,284.2495422363281,290.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906723276107641e-09,0.0010174608323723,-0.0197656452655792,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.17235803604126,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,9.545886859996244e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,0.0001005227895802,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,7.424578507198021e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.697265625,0.0,0.0,0.0001005227895802,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,0.0004768368089571,290.6299133300781,294.1499938964844,284.25,284.1176147460937,282.7986755371094,284.2496643066406,290.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864456641470952e-09,0.0010170994792133,-0.0196549519896507,0.0,0.0,0.0,-0.008711565285921,60.0,-4.168772220611572,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,9.545886859996244e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,0.0001005227895802,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,7.424578507198021e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.697265625,0.0,0.0,0.0001005227895802,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,0.0004768368089571,290.6299133300781,294.1499938964844,284.25,284.1176147460937,282.7986755371094,284.2496643066406,290.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864456641470952e-09,0.0010170994792133,-0.0196549519896507,0.0,0.0,0.0,-0.008711565285921,60.0,-4.168772220611572,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,9.544107888359576e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,0.0001005040539894,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,7.423195347655565e-05,296.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69561767578125,0.0,0.0,0.0001005040539894,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962280273437,0.0,0.0,0.0004767479258589,290.628173828125,294.1499938964844,284.25,284.11041259765625,282.8027648925781,284.2497253417969,290.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842287708115236e-09,0.0010169098386541,-0.019596891477704,0.0,0.0,0.0,-0.008700574748218,60.0,-4.166942119598389,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,9.5422838057857e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,0.0001004848527372,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,7.421776535920799e-05,296.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939697265625,0.0,0.0,0.0001004848527372,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,0.0004766568308696,290.6264343261719,294.1499938964844,284.25,284.1031799316406,282.8067932128906,284.249755859375,290.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819562775068789e-09,0.0010167155414819,-0.0195373762398958,0.0,0.0,0.0,-0.0086893094703555,60.0,-4.165091514587402,-0.0,-7.047985661756685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,9.53849230427295e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0001004449222818,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,0.0001004449222818,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,0.0004764674522448,290.6229553222656,294.1499938964844,284.25,284.08856201171875,282.814697265625,284.24981689453125,290.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231790038968e-09,0.0010163115803152,-0.0194136407226324,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.161324977874756,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,9.53849230427295e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0001004449222818,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,0.0001004449222818,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,0.0004764674522448,290.6229553222656,294.1499938964844,284.25,284.08856201171875,282.814697265625,284.24981689453125,290.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231790038968e-09,0.0010163115803152,-0.0194136407226324,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.161324977874756,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,9.534577111480758e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,7.415781874442473e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.00010040368943,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68798828125,0.0,0.0,0.0004762718454003,290.6194763183594,294.1499938964844,284.25,284.07391357421875,282.822509765625,284.2498779296875,290.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723524930725034e-09,0.0010158943478018,-0.0192858520895242,0.0,0.0,0.0,-0.0086416993290185,60.0,-4.1575026512146,-0.0,-7.036603477672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,9.534577111480758e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,7.415781874442473e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.00010040368943,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68798828125,0.0,0.0,0.0004762718454003,290.6194763183594,294.1499938964844,284.25,284.07391357421875,282.822509765625,284.2498779296875,290.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723524930725034e-09,0.0010158943478018,-0.0192858520895242,0.0,0.0,0.0,-0.0086416993290185,60.0,-4.1575026512146,-0.0,-7.036603477672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,9.530492388876156e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,0.0001003606812446,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,7.41260519134812e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,0.0001003606739686,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0004760678275488,290.6159973144531,294.1499938964844,284.25,284.05926513671875,282.83013916015625,284.2499084472656,290.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154667543247,7.672629642740958e-09,0.0010154591873288,-0.0191525556147098,0.0,0.0,0.0,-0.0086164688691496,60.0,-4.15360689163208,-0.0,-7.030575233102354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,9.530492388876156e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,0.0001003606812446,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,7.41260519134812e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841125488281,0.0,0.0,0.0001003606739686,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0004760678275488,290.6159973144531,294.1499938964844,284.25,284.05926513671875,282.83013916015625,284.2499084472656,290.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154667543247,7.672629642740958e-09,0.0010154591873288,-0.0191525556147098,0.0,0.0,0.0,-0.0086164688691496,60.0,-4.15360689163208,-0.0,-7.030575233102354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,9.526307985652238e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.0001003166107693,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,0.0004758588038384,290.612548828125,294.1499938964844,284.25,284.0447082519531,282.8376770019531,284.2499389648437,290.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620489128612462e-09,0.0010150133166462,-0.0190159957855939,0.0,0.0,0.0,-0.0085906200110912,60.0,-4.1496663093566895,-0.0,-7.024402748356806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,9.526307985652238e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.0001003166107693,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,0.0004758588038384,290.612548828125,294.1499938964844,284.25,284.0447082519531,282.8376770019531,284.2499389648437,290.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620489128612462e-09,0.0010150133166462,-0.0190159957855939,0.0,0.0,0.0,-0.0085906200110912,60.0,-4.1496663093566895,-0.0,-7.024402748356806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
