time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792297363281,0.0,0.0,9.52416958170943e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792297363281,0.0,0.0,0.0001002940989565,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792907714844,0.0,0.0,7.407687371596694e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,0.0001002940916805,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,0.0004757519927807,290.6108093261719,294.1499938964844,284.25,284.0375061035156,282.84136962890625,284.2499389648437,290.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462155103683,0.0,0.0,0.0,-0.008577411994338,60.0,-4.14767599105835,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,9.522004256723449e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,0.0001002712961053,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,7.406003715004772e-05,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,0.0001002712961053,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780700683594,0.0,0.0,0.0004756438429467,290.60906982421875,294.1499938964844,284.25,284.0303649902344,282.84503173828125,284.2499389648437,290.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566869797415166e-09,0.0010145547566935,-0.0188755616545677,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.145674228668213,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0001002249045995,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0004754237597808,290.6056213378906,294.1499938964844,284.25,284.0162658691406,282.8522644042969,284.2499694824219,290.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511969712936661e-09,0.0010140853701159,-0.0187317747622728,0.0,0.0,0.0,-0.0085368221625685,60.0,-4.141638278961182,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0001002249045995,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0004754237597808,290.6056213378906,294.1499938964844,284.25,284.0162658691406,282.8522644042969,284.2499694824219,290.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511969712936661e-09,0.0010140853701159,-0.0187317747622728,0.0,0.0,0.0,-0.0085368221625685,60.0,-4.141638278961182,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,7.399097376037389e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,0.000100177792774,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0004752003005705,290.6021728515625,294.1499938964844,284.25,284.0025329589844,282.859375,284.2499694824219,290.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.1375732421875,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,7.399097376037389e-05,296.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,0.000100177792774,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0004752003005705,290.6021728515625,294.1499938964844,284.25,284.0025329589844,282.859375,284.2499694824219,290.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.1375732421875,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,9.50857502175495e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,7.39555835025385e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.0001001298805931,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,0.0004749730287585,290.5987243652344,294.1499938964844,284.25,283.9892578125,282.8663330078125,284.2499694824219,290.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399535650876032e-09,0.0010131238959729,-0.0184372942894697,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133477687835693,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,9.50857502175495e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,7.39555835025385e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.0001001298805931,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,0.0004749730287585,290.5987243652344,294.1499938964844,284.25,283.9892578125,282.8663330078125,284.2499694824219,290.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399535650876032e-09,0.0010131238959729,-0.0184372942894697,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133477687835693,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,0.000100081488199,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.000100081488199,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,0.0004747434577438,290.59527587890625,294.1499938964844,284.25,283.9764709472656,282.8731994628906,284.2499694824219,290.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129363059997559,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,0.000100081488199,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.000100081488199,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,0.0004747434577438,290.59527587890625,294.1499938964844,284.25,283.9764709472656,282.8731994628906,284.2499694824219,290.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129363059997559,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66278076171875,0.0,0.0,9.50166504480876e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.000100057113741,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.662841796875,0.0,0.0,7.390184327960014e-05,296.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,0.000100057113741,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0004746278573293,290.59356689453125,294.1499938964844,284.25,283.9703063964844,282.8765563964844,284.25,290.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117894291877,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.127299308776856,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,9.499344014329836e-05,297.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,0.0001000326665234,297.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,7.388378435280174e-05,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,0.0001000326665234,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0004745118785649,290.59185791015625,294.1499938964844,284.25,283.9642944335937,282.8799133300781,284.25,290.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508996008299e-09,0.0010121403029188,-0.0181360207498073,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.125233173370361,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,9.998365567298606e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,9.998365567298606e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583251953125,0.0,0.0,0.0004742793971672,290.5884094238281,294.1499938964844,284.25,283.95281982421875,282.8865051269531,284.25,290.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121097564697266,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,9.998365567298606e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,9.998365567298606e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583251953125,0.0,0.0,0.0004742793971672,290.5884094238281,294.1499938964844,284.25,283.95281982421875,282.8865051269531,284.25,290.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121097564697266,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,9.993463027058168e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,9.993463027058168e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,0.000474046828458,290.5849914550781,294.1499938964844,284.25,283.94207763671875,282.8929748535156,284.25,290.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.116962432861328,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,9.993463027058168e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,9.993463027058168e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,0.000474046828458,290.5849914550781,294.1499938964844,284.25,283.94207763671875,282.8929748535156,284.25,290.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.116962432861328,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,9.485399641562252e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,9.988583042286336e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517639160156,0.0,0.0,0.0004738153656944,290.5815734863281,294.1499938964844,284.25,283.9322204589844,282.8993225097656,284.25,290.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.112838268280029,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,9.485399641562252e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,9.988583042286336e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517639160156,0.0,0.0,0.0004738153656944,290.5815734863281,294.1499938964844,284.25,283.9322204589844,282.8993225097656,284.25,290.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.112838268280029,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480407714844,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480407714844,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479797363281,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,0.0004735864058602,290.5781555175781,294.1499938964844,284.25,283.9233093261719,282.90557861328125,284.25,290.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101662483066,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.10873556137085,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480407714844,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480407714844,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479797363281,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,0.0004735864058602,290.5781555175781,294.1499938964844,284.25,283.9233093261719,282.90557861328125,284.25,290.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101662483066,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.10873556137085,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,9.478548599872738e-05,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,9.981368930311874e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464538574219,0.0,0.0,7.372204709099606e-05,296.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463317871094,0.0,0.0,9.981368202716112e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468200683594,0.0,0.0,0.0004734731337521,290.5764465332031,294.1499938964844,284.25,283.9192199707031,282.9086608886719,284.25,290.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.025401149718391e-09,0.0010099246865138,-0.0174573548138141,0.0,0.0,0.0,-0.0082956096157431,60.0,-4.106695175170898,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,9.476311970502138e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,9.9790129752364e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,7.370465027634054e-05,296.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,9.9790129752364e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64520263671875,0.0,0.0,0.0004733613750431,290.5747375488281,294.1499938964844,284.25,283.9154052734375,282.9117126464844,284.25,290.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.9975287786405715e-09,0.00100968638435,-0.01738434843719,0.0,0.0,0.0,-0.0082817915827035,60.0,-4.104666233062744,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,9.974412387236951e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64141845703125,0.0,0.0,9.974412387236951e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64190673828125,0.0,0.0,0.0004731431545224,290.5713195800781,294.1499938964844,284.25,283.9085998535156,282.917724609375,284.25,290.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943090991029521e-09,0.001009220839478,-0.0172417592257261,0.0,0.0,0.0,-0.0082548046484589,60.0,-4.100653648376465,-0.0,-6.944449637558138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.0,9.974412387236951e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64141845703125,0.0,0.0,9.974412387236951e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64190673828125,0.0,0.0,0.0004731431545224,290.5713195800781,294.1499938964844,284.25,283.9085998535156,282.917724609375,284.25,290.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943090991029521e-09,0.001009220839478,-0.0172417592257261,0.0,0.0,0.0,-0.0082548046484589,60.0,-4.100653648376465,-0.0,-6.944449637558138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.050000000745058,9.46771469898522e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.050000000745058,9.969959501177073e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.0,0.050000000745058,7.363777694990858e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.050000000745058,9.969959501177073e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6386413574219,0.0,0.050000000745058,0.0004729319480247,290.5679016113281,291.1499938964844,284.25,283.9029846191406,282.92364501953125,284.25,290.1629333496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890405135351329e-09,0.0010087703121826,-0.0171037595719099,0.0,0.0,0.0,-0.0082286857068538,60.0,-4.0966997146606445,-0.0,-6.93825015218863e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.050000000745058,9.46771469898522e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.050000000745058,9.969959501177073e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.0,0.050000000745058,7.363777694990858e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.050000000745058,9.969959501177073e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6386413574219,0.0,0.050000000745058,0.0004729319480247,290.5679016113281,291.1499938964844,284.25,283.9029846191406,282.92364501953125,284.25,290.1629333496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890405135351329e-09,0.0010087703121826,-0.0171037595719099,0.0,0.0,0.0,-0.0082286857068538,60.0,-4.0966997146606445,-0.0,-6.93825015218863e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173522949219,0.634387195110321,0.050000000745058,0.0408386439085006,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173522949219,0.634387195110321,0.050000000745058,0.0430050604045391,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173522949219,0.634387195110321,0.050000000745058,0.0317633897066116,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173217773437,0.634387195110321,0.050000000745058,0.0430050604045391,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31744384765625,0.634387195110321,0.050000000745058,0.2039974778890609,290.2622985839844,291.1499938964844,284.25,283.9006042480469,291.5785827636719,294.609130859375,290.1829528808594,1.0,0.1096871644258499,0.010517107322812,0.010517107322812,1.0,1.0,-0.4320375621318817,7.457701372004522e-07,0.432036817073822,-0.116673931479454,0.0,0.0,0.0,10.278324127197266,60.0,406.799560546875,-0.0,12.278446197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3622741699219,0.6325976848602295,0.050000000745058,0.0452308617532253,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3622741699219,0.6325976848602295,0.050000000745058,0.0476302728056907,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3622741699219,0.6325976848602295,0.050000000745058,0.0351795591413974,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3622741699219,0.6325976848602295,0.050000000745058,0.0476302728056907,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3622741699219,0.6325976848602295,0.050000000745058,0.2259375154972076,290.3848876953125,291.1499938964844,284.25,283.89849853515625,292.7213134765625,297.15338134765625,290.6114501953125,1.0,0.1210903227329254,0.0210342146456241,0.0210342146456241,1.0,1.0,-0.4819420278072357,2.8413294330675853e-06,0.4819391667842865,-0.1309894770383834,0.0,0.0,0.0,12.503385543823242,60.0,892.6201782226562,-0.0,16.67856788635254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5718399882316589,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5718399882316589,0.050000000745058,0.0480988211929798,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5718399882316589,0.050000000745058,0.0355256274342536,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5718399882316589,0.050000000745058,0.0480988211929798,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5718399882316589,0.050000000745058,0.228160098195076,291.1661682128906,291.1499938964844,284.25,283.8949279785156,292.7269897460937,297.2398986816406,291.3105163574219,1.0,0.1406006664037704,0.0420684292912483,0.0420684292912483,1.0,1.0,-0.4866852462291717,2.565209797467105e-05,0.4866595864295959,-0.1316791921854019,0.0,0.0,0.0,20.014896392822266,60.0,880.7695922851562,-0.0,23.1879825592041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5718399882316589,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5718399882316589,0.050000000745058,0.0480988211929798,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5718399882316589,0.050000000745058,0.0355256274342536,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5718399882316589,0.050000000745058,0.0480988211929798,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5718399882316589,0.050000000745058,0.228160098195076,291.1661682128906,291.1499938964844,284.25,283.8949279785156,292.7269897460937,297.2398986816406,291.3105163574219,1.0,0.1406006664037704,0.0420684292912483,0.0420684292912483,1.0,1.0,-0.4866852462291717,2.565209797467105e-05,0.4866595864295959,-0.1316791921854019,0.0,0.0,0.0,20.014896392822266,60.0,880.7695922851562,-0.0,23.1879825592041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40899658203125,0.5499419569969177,0.050000000745058,0.0458129495382308,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40899658203125,0.5499419569969177,0.050000000745058,0.0482432432472705,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40899658203125,0.5499419569969177,0.050000000745058,0.0356322936713695,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40899658203125,0.5499419569969177,0.050000000745058,0.0482432432472705,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.40899658203125,0.5499419569969177,0.050000000745058,0.2288451641798019,291.4347839355469,291.1499938964844,284.25,283.8934631347656,292.7247009277344,297.2264404296875,291.5589599609375,1.0,0.1490086615085601,0.0525855384767055,0.0525855384767055,1.0,1.0,-0.4881466329097748,6.849688361398876e-05,0.4880781471729278,-0.1317503452301025,0.0,0.0,0.0,23.682037353515625,60.0,799.6644287109375,-0.0,26.341896057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6499328613281,0.5330192446708679,0.050000000745058,0.0459442920982837,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6499328613281,0.5330192446708679,0.050000000745058,0.0483815521001815,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6499328613281,0.5330192446708679,0.050000000745058,0.0357344485819339,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6499328613281,0.5330192446708679,0.050000000745058,0.0483815521001815,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6499328613281,0.5330192446708679,0.050000000745058,0.2295012474060058,291.6729431152344,291.1499938964844,284.25,283.8922119140625,292.7222900390625,297.2161865234375,291.786376953125,1.0,0.1565757840871811,0.2420684248208999,0.2420684248208999,0.9973303079605104,1.0,-0.4895464181900024,0.0309042930603027,0.4586421251296997,-0.1011498793959617,0.0,0.0,0.0,27.20069694519043,60.0,720.5980834960938,-0.0,29.375043869018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.5099530220031738,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.5099530220031738,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.5099530220031738,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.5099530220031738,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.5099530220031738,0.050000000745058,0.2306996285915374,292.0895080566406,291.1499938964844,284.25,283.89031982421875,291.75518798828125,297.2032470703125,292.1698608398437,1.0,0.1693971306085586,0.6210342049598694,0.6210342049598694,0.9919909238815308,1.0,-0.4921029210090637,0.1818958520889282,0.3102070689201355,0.0490695498883724,0.0,0.0,0.0,33.640830993652344,60.0,446.08795166015625,-0.0,34.94084167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.5099530220031738,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.5099530220031738,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.5099530220031738,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.5099530220031738,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07080078125,0.5099530220031738,0.050000000745058,0.2306996285915374,292.0895080566406,291.1499938964844,284.25,283.89031982421875,291.75518798828125,297.2032470703125,292.1698608398437,1.0,0.1693971306085586,0.6210342049598694,0.6210342049598694,0.9919909238815308,1.0,-0.4921029210090637,0.1818958520889282,0.3102070689201355,0.0490695498883724,0.0,0.0,0.0,33.640830993652344,60.0,446.08795166015625,-0.0,34.94084167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1261901855469,0.4957719445228576,0.050000000745058,0.0463879369199276,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1261901855469,0.4957719445228576,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1261901855469,0.4957719445228576,0.050000000745058,0.0360795073211193,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1261901855469,0.4957719445228576,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1261901855469,0.4957719445228576,0.050000000745058,0.2317173480987548,292.1199951171875,291.1499938964844,284.25,283.8891296386719,290.688720703125,297.1962585449219,292.0832214355469,1.0,0.1795525699853897,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.2112096697092056,0.2830641567707062,0.078326977789402,0.0,0.0,0.0,39.09897232055664,60.0,-70.62916564941406,-0.0,39.73474884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1261901855469,0.4957719445228576,0.050000000745058,0.0463879369199276,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1261901855469,0.4957719445228576,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1261901855469,0.4957719445228576,0.050000000745058,0.0360795073211193,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1261901855469,0.4957719445228576,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1261901855469,0.4957719445228576,0.050000000745058,0.2317173480987548,292.1199951171875,291.1499938964844,284.25,283.8891296386719,290.688720703125,297.1962585449219,292.0832214355469,1.0,0.1795525699853897,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.2112096697092056,0.2830641567707062,0.078326977789402,0.0,0.0,0.0,39.09897232055664,60.0,-70.62916564941406,-0.0,39.73474884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860788881778717,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860788881778717,0.050000000745058,0.0490260869264602,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860788881778717,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860788881778717,0.050000000745058,0.0490260869264602,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860788881778717,0.050000000745058,0.2325586527585983,292.0209350585937,291.1499938964844,284.25,283.8886108398437,290.653076171875,297.1903686523437,292.00762939453125,1.0,0.1875109076499939,1.0,1.0,0.948803961277008,1.0,-0.4960685670375824,0.2125600427389145,0.2835085093975067,0.0798910781741142,0.0,0.0,0.0,43.60958099365234,48.0,-121.79214477539062,-0.0,43.73480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860788881778717,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860788881778717,0.050000000745058,0.0490260869264602,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860788881778717,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860788881778717,0.050000000745058,0.0490260869264602,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.4860788881778717,0.050000000745058,0.2325586527585983,292.0209350585937,291.1499938964844,284.25,283.8886108398437,290.653076171875,297.1903686523437,292.00762939453125,1.0,0.1875109076499939,1.0,1.0,0.948803961277008,1.0,-0.4960685670375824,0.2125600427389145,0.2835085093975067,0.0798910781741142,0.0,0.0,0.0,43.60958099365234,48.0,-121.79214477539062,-0.0,43.73480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.049070119857788,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.049070119857788,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.2327675223350525,291.9704284667969,291.1499938964844,284.25,283.8887023925781,290.63336181640625,297.185302734375,291.9574890136719,1.0,0.1889548450708389,1.0,1.0,0.9109563827514648,1.0,-0.4965144693851471,0.2134226113557815,0.2830918431282043,0.0813715532422065,0.0,0.0,0.0,44.73524475097656,36.0,-115.656982421875,-0.0,44.737266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
