time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.049070119857788,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.049070119857788,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.2327675223350525,291.9704284667969,291.1499938964844,284.25,283.8887023925781,290.63336181640625,297.185302734375,291.9574890136719,1.0,0.1889548450708389,1.0,1.0,0.9109563827514648,1.0,-0.4965144693851471,0.2134226113557815,0.2830918431282043,0.0813715532422065,0.0,0.0,0.0,44.73524475097656,36.0,-115.656982421875,-0.0,44.737266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463195800781,0.4850313663482666,0.050000000745058,0.0465755686163902,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463195800781,0.4850313663482666,0.050000000745058,0.0490463152527809,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463195800781,0.4850313663482666,0.050000000745058,0.0362254418432712,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463195800781,0.4850313663482666,0.050000000745058,0.0490463152527809,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463195800781,0.4850313663482666,0.050000000745058,0.2326546013355255,291.9436950683594,291.1499938964844,284.25,283.8889465332031,290.6211242675781,297.1830749511719,291.92999267578125,1.0,0.1877611428499221,1.0,1.0,0.8920325636863708,1.0,-0.4962737262248993,0.2137570828199386,0.2825166285037994,0.0821527987718582,0.0,0.0,0.0,44.13474655151367,36.0,-110.79351043701172,-0.0,44.20203399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184265136719,0.4875469207763672,0.050000000745058,0.0465296581387519,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184265136719,0.4875469207763672,0.050000000745058,0.0489979721605777,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184265136719,0.4875469207763672,0.050000000745058,0.0361897349357605,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184265136719,0.4875469207763672,0.050000000745058,0.0489979721605777,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184265136719,0.4875469207763672,0.050000000745058,0.2324252873659134,291.9156799316406,291.1499938964844,284.25,283.88934326171875,290.60797119140625,297.1810302734375,291.9015197753906,1.0,0.1854823976755142,1.0,1.0,0.8748197555541992,1.0,-0.4957846403121948,0.214010939002037,0.2817736864089966,0.0829295292496681,0.0,0.0,0.0,42.911224365234375,25.0,-105.6736068725586,-0.0,43.113162994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957337379455566,0.050000000745058,0.0463885441422462,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957337379455566,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957337379455566,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957337379455566,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957337379455566,0.050000000745058,0.2317203730344772,291.85809326171875,291.1499938964844,284.25,283.8904113769531,290.5761413574219,297.1774597167969,291.8436889648437,1.0,0.1785198003053665,1.0,1.0,0.8403940796852112,1.0,-0.494281142950058,0.2145441174507141,0.2797370254993438,0.084675945341587,0.0,0.0,0.0,39.146240234375,25.0,-95.98281860351562,-0.0,39.77567672729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957337379455566,0.050000000745058,0.0463885441422462,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957337379455566,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957337379455566,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957337379455566,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.86090087890625,0.4957337379455566,0.050000000745058,0.2317203730344772,291.85809326171875,291.1499938964844,284.25,283.8904113769531,290.5761413574219,297.1774597167969,291.8436889648437,1.0,0.1785198003053665,1.0,1.0,0.8403940796852112,1.0,-0.494281142950058,0.2145441174507141,0.2797370254993438,0.084675945341587,0.0,0.0,0.0,39.146240234375,25.0,-95.98281860351562,-0.0,39.77567672729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.0487305745482444,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.0487305745482444,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.2311568707227707,291.80010986328125,291.1499938964844,284.25,283.89190673828125,290.5328674316406,297.1744079589844,291.7855834960937,1.0,0.1731335818767547,1.0,1.0,0.8059684634208679,1.0,-0.4930788278579712,0.2156683206558227,0.2774105072021484,0.0869646370410919,0.0,0.0,0.0,36.13857650756836,25.0,-89.41673278808594,-0.0,37.12363815307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.0487305745482444,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.0487305745482444,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8029479980469,0.5031236410140991,0.050000000745058,0.2311568707227707,291.80010986328125,291.1499938964844,284.25,283.89190673828125,290.5328674316406,297.1744079589844,291.7855834960937,1.0,0.1731335818767547,1.0,1.0,0.8059684634208679,1.0,-0.4930788278579712,0.2156683206558227,0.2774105072021484,0.0869646370410919,0.0,0.0,0.0,36.13857650756836,25.0,-89.41673278808594,-0.0,37.12363815307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.2307309806346893,291.7416687011719,291.1499938964844,284.25,283.89373779296875,290.48388671875,297.1717224121094,291.72705078125,1.0,0.1688306480646133,1.0,1.0,0.7771217226982117,1.0,-0.4921704530715942,0.2170964330434799,0.2750740051269531,0.089511789381504,0.0,0.0,0.0,33.867923736572266,25.0,-85.46477508544922,-0.0,35.12977981567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.2307309806346893,291.7416687011719,291.1499938964844,284.25,283.89373779296875,290.48388671875,297.1717224121094,291.72705078125,1.0,0.1688306480646133,1.0,1.0,0.7771217226982117,1.0,-0.4921704530715942,0.2170964330434799,0.2750740051269531,0.089511789381504,0.0,0.0,0.0,33.867923736572266,25.0,-85.46477508544922,-0.0,35.12977981567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.0485705845057964,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.0485705845057964,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.230397954583168,291.68292236328125,291.1499938964844,284.25,283.89581298828125,290.4216613769531,297.16925048828125,291.66796875,1.0,0.165385901927948,1.0,1.0,0.7482749223709106,1.0,-0.4914600253105163,0.2191686034202575,0.2722914516925812,0.0926754176616668,0.0,0.0,0.0,32.09474182128906,25.0,-84.93932342529297,-0.0,33.57777786254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.0485705845057964,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.0485705845057964,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.230397954583168,291.68292236328125,291.1499938964844,284.25,283.89581298828125,290.4216613769531,297.16925048828125,291.66796875,1.0,0.165385901927948,1.0,1.0,0.7482749223709106,1.0,-0.4914600253105163,0.2191686034202575,0.2722914516925812,0.0926754176616668,0.0,0.0,0.0,32.09474182128906,25.0,-84.93932342529297,-0.0,33.57777786254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557006835937,0.5174440741539001,0.050000000745058,0.0460959933698177,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557006835937,0.5174440741539001,0.050000000745058,0.0485412999987602,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557006835937,0.5174440741539001,0.050000000745058,0.0358524397015571,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557006835937,0.5174440741539001,0.050000000745058,0.0485412999987602,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557006835937,0.5174440741539001,0.050000000745058,0.2302590310573578,291.6527404785156,291.1499938964844,284.25,283.8969421386719,290.3838195800781,297.1680908203125,291.6373291015625,1.0,0.1639275550842285,1.0,1.0,0.7338515520095825,1.0,-0.4911637306213379,0.2204943150281906,0.2706694006919861,0.0945387557148933,0.0,0.0,0.0,31.355993270874023,25.0,-86.51704406738281,-0.0,32.9325065612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246032714844,0.5197346210479736,0.050000000745058,0.046071246266365,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246032714844,0.5197346210479736,0.050000000745058,0.0485152415931224,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246032714844,0.5197346210479736,0.050000000745058,0.035833191126585,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246032714844,0.5197346210479736,0.050000000745058,0.0485152415931224,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246032714844,0.5197346210479736,0.050000000745058,0.2301354259252548,291.6215515136719,291.1499938964844,284.25,283.8981018066406,290.34814453125,297.1669616699219,291.6055908203125,1.0,0.1626190245151519,1.0,1.0,0.7225284576416016,1.0,-0.4909000694751739,0.2216598391532898,0.2692402303218841,0.0962389856576919,0.0,0.0,0.0,30.699243545532227,25.0,-88.33899688720703,-0.0,32.35947036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5603332519531,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5603332519531,0.5238074660301208,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5603332519531,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5603332519531,0.5238074660301208,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5603332519531,0.5238074660301208,0.050000000745058,0.2299268692731857,291.55712890625,291.1499938964844,284.25,283.9005126953125,290.27081298828125,297.1647033691406,291.5406188964844,1.0,0.1603883206844329,1.0,1.0,0.6998821496963501,1.0,-0.4904552102088928,0.2244178652763366,0.2660373449325561,0.1000545099377632,0.0,0.0,0.0,29.59282684326172,25.0,-91.81998443603516,-0.0,31.395505905151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5603332519531,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5603332519531,0.5238074660301208,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5603332519531,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5603332519531,0.5238074660301208,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5603332519531,0.5238074660301208,0.050000000745058,0.2299268692731857,291.55712890625,291.1499938964844,284.25,283.9005126953125,290.27081298828125,297.1647033691406,291.5406188964844,1.0,0.1603883206844329,1.0,1.0,0.6998821496963501,1.0,-0.4904552102088928,0.2244178652763366,0.2660373449325561,0.1000545099377632,0.0,0.0,0.0,29.59282684326172,25.0,-91.81998443603516,-0.0,31.395505905151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.2297602146863937,291.4890441894531,291.1499938964844,284.25,283.9029846191406,290.1757507324219,297.1623840332031,291.4710693359375,1.0,0.1585861295461654,1.0,1.0,0.6772358417510986,1.0,-0.4900997579097748,0.2279003858566284,0.2621993720531463,0.1045781895518302,0.0,0.0,0.0,28.71099090576172,25.0,-99.1042938232422,-0.0,30.628549575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.2297602146863937,291.4890441894531,291.1499938964844,284.25,283.9029846191406,290.1757507324219,297.1623840332031,291.4710693359375,1.0,0.1585861295461654,1.0,1.0,0.6772358417510986,1.0,-0.4900997579097748,0.2279003858566284,0.2621993720531463,0.1045781895518302,0.0,0.0,0.0,28.71099090576172,25.0,-99.1042938232422,-0.0,30.628549575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188537597656,0.5301728844642639,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188537597656,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188537597656,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188537597656,0.5301728844642639,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188537597656,0.5301728844642639,0.050000000745058,0.2296264022588729,291.4151916503906,291.1499938964844,284.25,283.90545654296875,290.0918273925781,297.1598815917969,291.3963623046875,1.0,0.1571265757083892,1.0,1.0,0.6611461043357849,1.0,-0.4898143410682678,0.2308127433061599,0.259001612663269,0.1085200086236,0.0,0.0,0.0,28.00485610961914,25.0,-104.29672241210938,-0.0,30.01513862609864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188537597656,0.5301728844642639,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188537597656,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188537597656,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188537597656,0.5301728844642639,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188537597656,0.5301728844642639,0.050000000745058,0.2296264022588729,291.4151916503906,291.1499938964844,284.25,283.90545654296875,290.0918273925781,297.1598815917969,291.3963623046875,1.0,0.1571265757083892,1.0,1.0,0.6611461043357849,1.0,-0.4898143410682678,0.2308127433061599,0.259001612663269,0.1085200086236,0.0,0.0,0.0,28.00485610961914,25.0,-104.29672241210938,-0.0,30.01513862609864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.5326144695281982,0.050000000745058,0.0459477342665195,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.5326144695281982,0.050000000745058,0.0483851768076419,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.5326144695281982,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.5326144695281982,0.050000000745058,0.0483851768076419,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.5326144695281982,0.050000000745058,0.2295184582471847,291.33941650390625,291.1499938964844,284.25,283.90789794921875,290.00018310546875,297.1571655273437,291.31988525390625,1.0,0.1559427082538604,1.0,1.0,0.6450563669204712,1.0,-0.4895841181278229,0.2341819554567337,0.255402147769928,0.1128989830613136,0.0,0.0,0.0,27.437217712402344,25.0,-108.65081787109376,-0.0,29.52263259887696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.5326144695281982,0.050000000745058,0.0459477342665195,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.5326144695281982,0.050000000745058,0.0483851768076419,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.5326144695281982,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.5326144695281982,0.050000000745058,0.0483851768076419,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.5326144695281982,0.050000000745058,0.2295184582471847,291.33941650390625,291.1499938964844,284.25,283.90789794921875,290.00018310546875,297.1571655273437,291.31988525390625,1.0,0.1559427082538604,1.0,1.0,0.6450563669204712,1.0,-0.4895841181278229,0.2341819554567337,0.255402147769928,0.1128989830613136,0.0,0.0,0.0,27.437217712402344,25.0,-108.65081787109376,-0.0,29.52263259887696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.5336806178092957,0.050000000745058,0.045938529074192,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.5336806178092957,0.050000000745058,0.0483754836022853,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.5336806178092957,0.050000000745058,0.0357299670577049,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.5336806178092957,0.050000000745058,0.0483754836022853,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.5336806178092957,0.050000000745058,0.2294724732637405,291.3000793457031,291.1499938964844,284.25,283.9090576171875,289.94921875,297.1557006835937,291.2798767089844,1.0,0.1554371118545532,1.0,1.0,0.6370114684104919,1.0,-0.4894860386848449,0.2360698133707046,0.2534162402153015,0.1152828708291053,0.0,0.0,0.0,27.1961669921875,25.0,-111.91387176513672,-0.0,29.313671112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.5346536636352539,0.050000000745058,0.0459302477538585,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.5346536636352539,0.050000000745058,0.0483667626976966,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.5346536636352539,0.050000000745058,0.0357235260307788,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.5346536636352539,0.050000000745058,0.0483667626976966,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2634582519531,0.5346536636352539,0.050000000745058,0.2294310927391052,291.2594909667969,291.1499938964844,284.25,283.91015625,289.9136047363281,297.1542053222656,291.2388916015625,1.0,0.1549811214208603,1.0,1.0,0.6326421499252319,1.0,-0.489397794008255,0.2371400147676468,0.2522577941417694,0.1168469041585922,0.0,0.0,0.0,26.97963523864746,25.0,-113.0992660522461,-0.0,29.12592315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.5363516211509705,0.050000000745058,0.0483518131077289,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.5363516211509705,0.050000000745058,0.2293601930141449,291.1803894042969,291.1499938964844,284.25,283.9122619628906,289.8536071777344,297.15106201171875,291.16131591796875,1.0,0.1541990786790847,1.0,1.0,0.6239035725593567,1.0,-0.4892465770244598,0.2393006831407547,0.2499458938837051,0.1199738383293151,0.0,0.0,0.0,26.609861373901367,25.0,-108.07237243652344,-0.0,28.805465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.5363516211509705,0.050000000745058,0.0483518131077289,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.5363516211509705,0.050000000745058,0.2293601930141449,291.1803894042969,291.1499938964844,284.25,283.9122619628906,289.8536071777344,297.15106201171875,291.16131591796875,1.0,0.1541990786790847,1.0,1.0,0.6239035725593567,1.0,-0.4892465770244598,0.2393006831407547,0.2499458938837051,0.1199738383293151,0.0,0.0,0.0,26.609861373901367,25.0,-108.07237243652344,-0.0,28.805465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5377638339996338,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5377638339996338,0.050000000745058,0.0483396388590335,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5377638339996338,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1056213378906,291.1499938964844,284.25,283.9140625,289.7886047363281,297.1477966308594,291.0870361328125,1.0,0.1535623371601104,1.0,1.0,0.6151649355888367,1.0,-0.4891234040260315,0.2416632622480392,0.2474601417779922,0.1232685446739196,0.0,0.0,0.0,26.310226440429688,25.0,-104.11292266845705,-0.0,28.545974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5377638339996338,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5377638339996338,0.050000000745058,0.0483396388590335,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5377638339996338,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1056213378906,291.1499938964844,284.25,283.9140625,289.7886047363281,297.1477966308594,291.0870361328125,1.0,0.1535623371601104,1.0,1.0,0.6151649355888367,1.0,-0.4891234040260315,0.2416632622480392,0.2474601417779922,0.1232685446739196,0.0,0.0,0.0,26.310226440429688,25.0,-104.11292266845705,-0.0,28.545974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.5389328598976135,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0346374511719,291.1499938964844,284.25,283.9155578613281,289.7735900878906,297.1444702148437,291.0187072753906,1.0,0.153043657541275,1.0,1.0,0.6138972640037537,1.0,-0.4890231788158417,0.2418513000011444,0.247171863913536,0.1243591159582138,0.0,0.0,0.0,26.0675048828125,25.0,-90.84634399414062,-0.0,28.335559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.5389328598976135,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0346374511719,291.1499938964844,284.25,283.9155578613281,289.7735900878906,297.1444702148437,291.0187072753906,1.0,0.153043657541275,1.0,1.0,0.6138972640037537,1.0,-0.4890231788158417,0.2418513000011444,0.247171863913536,0.1243591159582138,0.0,0.0,0.0,26.0675048828125,25.0,-90.84634399414062,-0.0,28.335559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799194335937,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799194335937,0.539901614189148,0.050000000745058,0.0483216270804405,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799194335937,0.539901614189148,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799194335937,0.539901614189148,0.050000000745058,0.0483216270804405,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799194335937,0.539901614189148,0.050000000745058,0.229216992855072,290.9773254394531,291.1499938964844,284.25,283.9166259765625,289.76727294921875,297.14117431640625,290.96453857421875,1.0,0.1526207774877548,1.0,1.0,0.6126295328140259,1.0,-0.4889412224292755,0.2419885247945785,0.2469527125358581,0.1253524869680404,0.0,0.0,0.0,25.87031364440918,25.0,-73.55284881591797,-0.0,28.16463088989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799194335937,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799194335937,0.539901614189148,0.050000000745058,0.0483216270804405,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799194335937,0.539901614189148,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799194335937,0.539901614189148,0.050000000745058,0.0483216270804405,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799194335937,0.539901614189148,0.050000000745058,0.229216992855072,290.9773254394531,291.1499938964844,284.25,283.9166259765625,289.76727294921875,297.14117431640625,290.96453857421875,1.0,0.1526207774877548,1.0,1.0,0.6126295328140259,1.0,-0.4889412224292755,0.2419885247945785,0.2469527125358581,0.1253524869680404,0.0,0.0,0.0,25.87031364440918,25.0,-73.55284881591797,-0.0,28.16463088989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551696777344,0.5403214693069458,0.050000000745058,0.0458840802311897,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551696777344,0.5403214693069458,0.050000000745058,0.0483181439340114,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551696777344,0.5403214693069458,0.050000000745058,0.035687617957592,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551696777344,0.5403214693069458,0.050000000745058,0.0483181439340114,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551696777344,0.5403214693069458,0.050000000745058,0.2292004823684692,290.95281982421875,291.1499938964844,284.25,283.9170227050781,289.76397705078125,297.1395874023437,290.941162109375,1.0,0.1524396240711212,1.0,1.0,0.6119956970214844,1.0,-0.4889060258865356,0.2420667558908462,0.2468392848968505,0.1258391439914703,0.0,0.0,0.0,25.78602409362793,25.0,-66.0782470703125,-0.0,28.09157371520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327392578125,0.5407024025917053,0.050000000745058,0.0458810962736606,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327392578125,0.5407024025917053,0.050000000745058,0.0483150035142898,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327392578125,0.5407024025917053,0.050000000745058,0.035685297101736,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327392578125,0.5407024025917053,0.050000000745058,0.0483150035142898,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327392578125,0.5407024025917053,0.050000000745058,0.2291855812072754,290.9306030273437,291.1499938964844,284.25,283.9172668457031,289.7784118652344,297.1380615234375,290.92041015625,1.0,0.1522758454084396,1.0,1.0,0.614310622215271,1.0,-0.4888742864131927,0.2412567436695099,0.2476175278425216,0.1254275143146515,0.0,0.0,0.0,25.71008682250977,25.0,-56.73178863525391,-0.0,28.02562141418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.2291598916053772,290.89874267578125,291.1499938964844,284.25,283.9173583984375,289.8209228515625,297.1351623535156,290.8932800292969,1.0,0.1519942879676818,1.0,1.0,0.6189404129981995,1.0,-0.4888195097446441,0.2395675480365753,0.24925197660923,0.1244891881942749,0.0,0.0,0.0,25.579809188842773,25.0,-32.747684478759766,-0.0,27.91242790222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.2291598916053772,290.89874267578125,291.1499938964844,284.25,283.9173583984375,289.8209228515625,297.1351623535156,290.8932800292969,1.0,0.1519942879676818,1.0,1.0,0.6189404129981995,1.0,-0.4888195097446441,0.2395675480365753,0.24925197660923,0.1244891881942749,0.0,0.0,0.0,25.579809188842773,25.0,-32.747684478759766,-0.0,27.91242790222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090986251831,0.050000000745058,0.0458717383444309,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090986251831,0.050000000745058,0.0483051501214504,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090986251831,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090986251831,0.050000000745058,0.0483051501214504,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090986251831,0.050000000745058,0.2291388362646103,290.88311767578125,291.1499938964844,284.25,283.9168395996094,289.8618469238281,297.1325988769531,290.88092041015625,1.0,0.151764303445816,1.0,1.0,0.6235702037811279,1.0,-0.4887746274471283,0.2379506826400756,0.2508239448070526,0.1235560402274131,0.0,0.0,0.0,25.47365379333496,25.0,-12.721772193908691,-0.0,27.82015037536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
