time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090986251831,0.050000000745058,0.0458717383444309,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090986251831,0.050000000745058,0.0483051501214504,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090986251831,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090986251831,0.050000000745058,0.0483051501214504,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090986251831,0.050000000745058,0.2291388362646103,290.88311767578125,291.1499938964844,284.25,283.9168395996094,289.8618469238281,297.1325988769531,290.88092041015625,1.0,0.151764303445816,1.0,1.0,0.6235702037811279,1.0,-0.4887746274471283,0.2379506826400756,0.2508239448070526,0.1235560402274131,0.0,0.0,0.0,25.47365379333496,25.0,-12.721772193908691,-0.0,27.82015037536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.229121595621109,290.8798522949219,291.1499938964844,284.25,283.9156494140625,289.9186706542969,297.13043212890625,290.88104248046875,1.0,0.1515761613845825,1.0,1.0,0.6309112310409546,1.0,-0.4887378811836242,0.2356566935777664,0.253081202507019,0.1218758374452591,0.0,0.0,0.0,25.38712882995605,25.0,6.453505039215088,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.229121595621109,290.8798522949219,291.1499938964844,284.25,283.9156494140625,289.9186706542969,297.13043212890625,290.88104248046875,1.0,0.1515761613845825,1.0,1.0,0.6309112310409546,1.0,-0.4887378811836242,0.2356566935777664,0.253081202507019,0.1218758374452591,0.0,0.0,0.0,25.38712882995605,25.0,6.453505039215088,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985414564609,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985414564609,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8899841308594,291.1499938964844,284.25,283.91375732421875,289.97509765625,297.1286315917969,290.89404296875,1.0,0.1514224708080291,1.0,1.0,0.6382522583007812,1.0,-0.4887078106403351,0.2334799170494079,0.2552278935909271,0.1202334612607956,0.0,0.0,0.0,25.316593170166016,25.0,22.99478912353516,-0.0,27.683300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985414564609,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985414564609,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8899841308594,291.1499938964844,284.25,283.91375732421875,289.97509765625,297.1286315917969,290.89404296875,1.0,0.1514224708080291,1.0,1.0,0.6382522583007812,1.0,-0.4887078106403351,0.2334799170494079,0.2552278935909271,0.1202334612607956,0.0,0.0,0.0,25.316593170166016,25.0,22.99478912353516,-0.0,27.683300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.89801025390625,0.5428877472877502,0.050000000745058,0.0458642542362213,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.89801025390625,0.5428877472877502,0.050000000745058,0.0482972674071788,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89801025390625,0.5428877472877502,0.050000000745058,0.0356721952557563,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89801025390625,0.5428877472877502,0.050000000745058,0.0482972674071788,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89801025390625,0.5428877472877502,0.050000000745058,0.2291014343500137,290.89892578125,291.1499938964844,284.25,283.9125061035156,290.0020446777344,297.1278991699219,290.9040832519531,1.0,0.1513565182685852,1.0,1.0,0.6419227719306946,1.0,-0.4886949062347412,0.232444018125534,0.2562508881092071,0.1194333285093307,0.0,0.0,0.0,25.286376953125,25.0,29.55342483520508,-0.0,27.656944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322885513306,0.050000000745058,0.0458631552755832,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322885513306,0.050000000745058,0.0482961125671863,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322885513306,0.050000000745058,0.035671342164278,296.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322885513306,0.050000000745058,0.0482961125671863,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322885513306,0.050000000745058,0.2290959507226944,290.9098815917969,291.1499938964844,284.25,283.9110412597656,290.0267944335937,297.1272888183594,290.9159545898437,1.0,0.1512967646121978,1.0,1.0,0.6453003883361816,1.0,-0.4886832237243652,0.2315114587545395,0.2571717798709869,0.1187144741415977,0.0,0.0,0.0,25.25900077819824,25.0,34.91252136230469,-0.0,27.63306999206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.229086548089981,290.9363708496094,291.1499938964844,284.25,283.9075012207031,290.0729064941406,297.1263122558594,290.9436950683594,1.0,0.1511938720941543,1.0,1.0,0.6520555019378662,1.0,-0.4886631667613983,0.2297447919845581,0.2589183747768402,0.1173078417778015,0.0,0.0,0.0,25.2119255065918,25.0,42.44070053100586,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.229086548089981,290.9363708496094,291.1499938964844,284.25,283.9075012207031,290.0729064941406,297.1263122558594,290.9436950683594,1.0,0.1511938720941543,1.0,1.0,0.6520555019378662,1.0,-0.4886631667613983,0.2297447919845581,0.2589183747768402,0.1173078417778015,0.0,0.0,0.0,25.2119255065918,25.0,42.44070053100586,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.2290789037942886,290.9671630859375,291.1499938964844,284.25,283.9029846191406,290.1162109375,297.1257019042969,290.97540283203125,1.0,0.1511096507310867,1.0,1.0,0.6588106751441956,1.0,-0.4886468946933746,0.2280940860509872,0.2605527937412262,0.1159240379929542,0.0,0.0,0.0,25.173452377319336,25.0,47.25347137451172,-0.0,27.558406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.2290789037942886,290.9671630859375,291.1499938964844,284.25,283.9029846191406,290.1162109375,297.1257019042969,290.97540283203125,1.0,0.1511096507310867,1.0,1.0,0.6588106751441956,1.0,-0.4886468946933746,0.2280940860509872,0.2605527937412262,0.1159240379929542,0.0,0.0,0.0,25.173452377319336,25.0,47.25347137451172,-0.0,27.558406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.5436436533927917,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.5436436533927917,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.5436436533927917,0.050000000745058,0.2290728688240051,291.0002746582031,291.1499938964844,284.25,283.8976135253906,290.14361572265625,297.1253967285156,291.00848388671875,1.0,0.1510406881570816,1.0,1.0,0.6629666686058044,1.0,-0.4886339902877807,0.2271199524402618,0.2615140378475189,0.1150487512350082,0.0,0.0,0.0,25.14188003540039,25.0,47.3018798828125,-0.0,27.530941009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.5436436533927917,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.5436436533927917,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.5436436533927917,0.050000000745058,0.2290728688240051,291.0002746582031,291.1499938964844,284.25,283.8976135253906,290.14361572265625,297.1253967285156,291.00848388671875,1.0,0.1510406881570816,1.0,1.0,0.6629666686058044,1.0,-0.4886339902877807,0.2271199524402618,0.2615140378475189,0.1150487512350082,0.0,0.0,0.0,25.14188003540039,25.0,47.3018798828125,-0.0,27.530941009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.5437651872634888,0.050000000745058,0.2290682941675186,291.03192138671875,291.1499938964844,284.25,283.8915100097656,290.1664428710937,297.1253967285156,291.0396423339844,1.0,0.150984302163124,1.0,1.0,0.6671227216720581,1.0,-0.48862424492836,0.2262604087591171,0.262363851070404,0.1140693873167038,0.0,0.0,0.0,25.116056442260746,25.0,44.69712448120117,-0.0,27.50853538513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.5437651872634888,0.050000000745058,0.2290682941675186,291.03192138671875,291.1499938964844,284.25,283.8915100097656,290.1664428710937,297.1253967285156,291.0396423339844,1.0,0.150984302163124,1.0,1.0,0.6671227216720581,1.0,-0.48862424492836,0.2262604087591171,0.262363851070404,0.1140693873167038,0.0,0.0,0.0,25.116056442260746,25.0,44.69712448120117,-0.0,27.50853538513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.5438132286071777,0.050000000745058,0.0458572581410408,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.5438132286071777,0.050000000745058,0.0482899025082588,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.5438132286071777,0.050000000745058,0.0356667563319206,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.5438132286071777,0.050000000745058,0.0482899025082588,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.5438132286071777,0.050000000745058,0.2290665060281753,291.047119140625,291.1499938964844,284.25,283.88818359375,290.177001953125,297.12548828125,291.0546569824219,1.0,0.1509601026773452,1.0,1.0,0.6692007184028625,1.0,-0.488620400428772,0.2258641868829727,0.2627562284469604,0.1135387644171714,0.0,0.0,0.0,25.10496711730957,25.0,43.219032287597656,-0.0,27.49893951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.5438541769981384,0.050000000745058,0.0482895784080028,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.5438541769981384,0.050000000745058,0.0482895784080028,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.5438541769981384,0.050000000745058,0.2290649712085724,291.0618896484375,291.1499938964844,284.25,283.8847045898437,290.1812744140625,297.1256408691406,291.069091796875,1.0,0.1509382128715515,1.0,1.0,0.6697611212730408,1.0,-0.4886171221733093,0.2257802933454513,0.2628368437290191,0.1132725104689598,0.0,0.0,0.0,25.094877243041992,25.0,40.83283996582031,-0.0,27.49026870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.2290626764297485,291.08795166015625,291.1499938964844,284.25,283.8772888183594,290.1838684082031,297.1260986328125,291.0937194824219,1.0,0.1509005576372146,1.0,1.0,0.670881986618042,1.0,-0.4886122047901153,0.2256940007209777,0.2629182338714599,0.1126883924007415,0.0,0.0,0.0,25.077491760253903,25.0,33.57512283325195,-0.0,27.47539710998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.2290626764297485,291.08795166015625,291.1499938964844,284.25,283.8772888183594,290.1838684082031,297.1260986328125,291.0937194824219,1.0,0.1509005576372146,1.0,1.0,0.670881986618042,1.0,-0.4886122047901153,0.2256940007209777,0.2629182338714599,0.1126883924007415,0.0,0.0,0.0,25.077491760253903,25.0,33.57512283325195,-0.0,27.47539710998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5439530611038208,0.050000000745058,0.2290612906217575,291.10894775390625,291.1499938964844,284.25,283.8692932128906,290.18524169921875,297.12677001953125,291.1136474609375,1.0,0.1508698165416717,1.0,1.0,0.6720027923583984,1.0,-0.4886092245578766,0.2256601452827453,0.2629490792751312,0.1119879558682441,0.0,0.0,0.0,25.06325340270996,25.0,26.850805282592773,-0.0,27.46331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.5439530611038208,0.050000000745058,0.2290612906217575,291.10894775390625,291.1499938964844,284.25,283.8692932128906,290.18524169921875,297.12677001953125,291.1136474609375,1.0,0.1508698165416717,1.0,1.0,0.6720027923583984,1.0,-0.4886092245578766,0.2256601452827453,0.2629490792751312,0.1119879558682441,0.0,0.0,0.0,25.06325340270996,25.0,26.850805282592773,-0.0,27.46331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.045856088399887,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1254577636719,291.1499938964844,284.25,283.8607788085937,290.1747436523437,297.12762451171875,291.1287536621094,1.0,0.1508447825908661,1.0,1.0,0.6707751750946045,1.0,-0.4886078536510467,0.2261351346969604,0.2624726891517639,0.1116336211562156,0.0,0.0,0.0,25.0515193939209,25.0,18.860593795776367,-0.0,27.453516006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.045856088399887,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1254577636719,291.1499938964844,284.25,283.8607788085937,290.1747436523437,297.12762451171875,291.1287536621094,1.0,0.1508447825908661,1.0,1.0,0.6707751750946045,1.0,-0.4886078536510467,0.2261351346969604,0.2624726891517639,0.1116336211562156,0.0,0.0,0.0,25.0515193939209,25.0,18.860593795776367,-0.0,27.453516006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1358337402344,291.1499938964844,284.25,283.8517761230469,290.1612548828125,297.1286315917969,291.1376953125,1.0,0.1508244425058365,1.0,1.0,0.6695474982261658,1.0,-0.4886079132556915,0.2266726195812225,0.261935293674469,0.1111886203289032,0.0,0.0,0.0,25.041915893554688,25.0,10.72597312927246,-0.0,27.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1358337402344,291.1499938964844,284.25,283.8517761230469,290.1612548828125,297.1286315917969,291.1376953125,1.0,0.1508244425058365,1.0,1.0,0.6695474982261658,1.0,-0.4886079132556915,0.2266726195812225,0.261935293674469,0.1111886203289032,0.0,0.0,0.0,25.041915893554688,25.0,10.72597312927246,-0.0,27.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5439627766609192,0.050000000745058,0.0458561517298221,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5439627766609192,0.050000000745058,0.0356658957898616,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5439627766609192,0.050000000745058,0.2290609776973724,291.1390075683594,291.1499938964844,284.25,283.8471374511719,290.1540832519531,297.1291809082031,291.1402587890625,1.0,0.1508157849311828,1.0,1.0,0.6689336895942688,1.0,-0.4886084496974945,0.226958230137825,0.2616502046585083,0.1109282970428466,0.0,0.0,0.0,25.037797927856445,25.0,7.152468204498291,-0.0,27.442291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5439528226852417,0.050000000745058,0.0458562299609184,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5439528226852417,0.050000000745058,0.0482888184487819,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5439528226852417,0.050000000745058,0.0356659553945064,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5439528226852417,0.050000000745058,0.0482888184487819,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5439528226852417,0.050000000745058,0.2290613651275634,291.1410522460937,291.1499938964844,284.25,283.8423767089844,290.1444091796875,297.1297607421875,291.1417236328125,1.0,0.1508079618215561,1.0,1.0,0.667730987071991,1.0,-0.488609254360199,0.2273691743612289,0.2612400650978088,0.1107581108808517,0.0,0.0,0.0,25.034029006958008,25.0,3.53444766998291,-0.0,27.43928909301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1412048339844,291.1499938964844,284.25,283.8326110839844,290.1222229003906,297.1309814453125,291.1404724121094,1.0,0.1507945954799652,1.0,1.0,0.6653255820274353,1.0,-0.48861163854599,0.2282416373491287,0.2603699862957001,0.1103707998991012,0.0,0.0,0.0,25.027530670166016,25.0,-3.890397310256958,-0.0,27.434221267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1412048339844,291.1499938964844,284.25,283.8326110839844,290.1222229003906,297.1309814453125,291.1404724121094,1.0,0.1507945954799652,1.0,1.0,0.6653255820274353,1.0,-0.48861163854599,0.2282416373491287,0.2603699862957001,0.1103707998991012,0.0,0.0,0.0,25.027530670166016,25.0,-3.890397310256958,-0.0,27.434221267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1363220214844,291.1499938964844,284.25,283.8225402832031,290.0989685058594,297.1322937011719,291.1344909667969,1.0,0.1507838368415832,1.0,1.0,0.6629201173782349,1.0,-0.488614946603775,0.2291569411754608,0.2594580054283142,0.1099098399281501,0.0,0.0,0.0,25.02220344543457,25.0,-10.245344161987305,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1363220214844,291.1499938964844,284.25,283.8225402832031,290.0989685058594,297.1322937011719,291.1344909667969,1.0,0.1507838368415832,1.0,1.0,0.6629201173782349,1.0,-0.488614946603775,0.2291569411754608,0.2594580054283142,0.1099098399281501,0.0,0.0,0.0,25.02220344543457,25.0,-10.245344161987305,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.2290660291910171,291.12744140625,291.1499938964844,284.25,283.8122253417969,290.0747985839844,297.1336669921875,291.1247253417969,1.0,0.1507751941680908,1.0,1.0,0.6605268120765686,1.0,-0.4886189997196197,0.2301067113876342,0.2585122883319855,0.1093863025307655,0.0,0.0,0.0,25.017820358276367,25.0,-15.545125007629396,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.2290660291910171,291.12744140625,291.1499938964844,284.25,283.8122253417969,290.0747985839844,297.1336669921875,291.1247253417969,1.0,0.1507751941680908,1.0,1.0,0.6605268120765686,1.0,-0.4886189997196197,0.2301067113876342,0.2585122883319855,0.1093863025307655,0.0,0.0,0.0,25.017820358276367,25.0,-15.545125007629396,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,290.04986572265625,297.1351013183594,291.11163330078125,1.0,0.1507682800292968,1.0,1.0,0.6581335067749023,1.0,-0.4886236786842346,0.2310866564512252,0.2575370073318481,0.1088185533881187,0.0,0.0,0.0,25.01422500610352,25.0,-19.927833557128903,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,290.04986572265625,297.1351013183594,291.11163330078125,1.0,0.1507682800292968,1.0,1.0,0.6581335067749023,1.0,-0.4886236786842346,0.2310866564512252,0.2575370073318481,0.1088185533881187,0.0,0.0,0.0,25.01422500610352,25.0,-19.927833557128903,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0458578467369079,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0482905209064483,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0356672145426273,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0482905209064483,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.2290694415569305,291.10791015625,291.1499938964844,284.25,283.79638671875,290.03717041015625,297.1358337402344,291.1040344238281,1.0,0.1507653892040252,1.0,1.0,0.6569368243217468,1.0,-0.4886261820793152,0.2315857410430908,0.2570404410362243,0.1085236445069313,0.0,0.0,0.0,25.012680053710938,25.0,-21.819053649902344,-0.0,27.42360496520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
