time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778236627578735,0.050000000745058,0.0452742204070091,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778236627578735,0.050000000745058,0.047675933688879,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778236627578735,0.050000000745058,0.0352132804691791,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778236627578735,0.050000000745058,0.047675933688879,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555969238281,0.967113733291626,0.1550709158182144,0.6465355753898621,291.45562744140625,290.95001220703125,285.24713134765625,284.62530517578125,290.4988098144531,297.647705078125,291.458251953125,1.0,0.1838013678789138,1.0,1.0,0.6233218312263489,1.0,-0.9869012236595154,0.4896898865699768,0.4972113370895386,0.2410866916179657,0.0,0.0,0.0,13.983110427856444,34.0,31.844520568847656,-0.0,78.05000305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719063520431519,0.050000000745058,0.0452859811484813,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719063520431519,0.050000000745058,0.0476883165538311,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719063520431519,0.050000000745058,0.0352224297821521,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719063520431519,0.050000000745058,0.0476883165538311,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.9819863438606262,0.159297689795494,0.6961554288864136,291.4686584472656,290.8500061035156,285.3231201171875,284.701416015625,290.48553466796875,297.62713623046875,291.4695739746094,1.0,0.193023607134819,1.0,1.0,0.6166966557502747,1.0,-1.0465399026870728,0.5227586627006531,0.5237812399864197,0.2631195485591888,0.0,0.0,0.0,15.039434432983398,25.0,15.94074535369873,-0.0,91.84706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719063520431519,0.050000000745058,0.0452859811484813,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719063520431519,0.050000000745058,0.0476883165538311,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719063520431519,0.050000000745058,0.0352224297821521,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719063520431519,0.050000000745058,0.0476883165538311,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.9819863438606262,0.159297689795494,0.6961554288864136,291.4686584472656,290.8500061035156,285.3231201171875,284.701416015625,290.48553466796875,297.62713623046875,291.4695739746094,1.0,0.193023607134819,1.0,1.0,0.6166966557502747,1.0,-1.0465399026870728,0.5227586627006531,0.5237812399864197,0.2631195485591888,0.0,0.0,0.0,15.039434432983398,25.0,15.94074535369873,-0.0,91.84706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666532576084137,0.050000000745058,0.0452975742518901,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666532576084137,0.050000000745058,0.0477005243301391,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666532576084137,0.050000000745058,0.0352314449846744,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666532576084137,0.050000000745058,0.0477005243301391,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45733642578125,0.984459102153778,0.1637804061174392,0.7187421917915344,291.45733642578125,290.75,285.3981018066406,284.7762756347656,290.4061584472656,297.6122436523437,291.4534912109375,1.0,0.1975447237491607,1.0,1.0,0.6006108522415161,1.0,-1.0736950635910034,0.5462932586669922,0.5274018049240112,0.281581699848175,0.0,0.0,0.0,15.701451301574709,25.0,-22.764907836914062,-0.0,98.9523468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666532576084137,0.050000000745058,0.0452975742518901,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666532576084137,0.050000000745058,0.0477005243301391,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666532576084137,0.050000000745058,0.0352314449846744,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666532576084137,0.050000000745058,0.0477005243301391,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45733642578125,0.984459102153778,0.1637804061174392,0.7187421917915344,291.45733642578125,290.75,285.3981018066406,284.7762756347656,290.4061584472656,297.6122436523437,291.4534912109375,1.0,0.1975447237491607,1.0,1.0,0.6006108522415161,1.0,-1.0736950635910034,0.5462932586669922,0.5274018049240112,0.281581699848175,0.0,0.0,0.0,15.701451301574709,25.0,-22.764907836914062,-0.0,98.9523468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43994140625,0.7922524809837341,0.1404095739126205,0.0766069069504737,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413146972656,0.6643585562705994,0.050000000745058,0.0477057136595249,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413146972656,0.6643585562705994,0.050000000745058,0.0352352745831012,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413146972656,0.6643585562705994,0.050000000745058,0.0477057136595249,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366760253906,0.9729006290435792,0.1663364470005035,0.6976867318153381,291.4366149902344,290.75,285.4367980957031,284.81475830078125,290.36456298828125,297.6195373535156,291.43170166015625,1.0,0.1998090744018554,1.0,1.0,0.5921890139579773,1.0,-1.0860090255737305,0.5583803057670593,0.5276287198066711,0.291249543428421,0.0,0.0,0.0,15.993560791015623,25.0,-42.093021392822266,-0.0,102.26940155029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144897460937,0.927015483379364,0.13914355635643,0.1230272278189659,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4177551269531,0.7987458109855652,0.1435385942459106,0.0831363797187805,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190979003906,0.7249089479446411,0.1380916982889175,0.045642826706171,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195251464844,0.6629238128662109,0.050000000745058,0.047709185630083,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4143371582031,0.9274824857711792,0.169513925909996,0.6153411865234375,291.4139099121094,290.6499938964844,285.4716186523437,284.84930419921875,290.3232727050781,297.62451171875,291.4080505371094,1.0,0.2018119990825653,1.0,1.0,0.5845249891281128,1.0,-1.0979151725769043,0.5700880289077759,0.5278270840644836,0.300658643245697,0.0,0.0,0.0,16.239572525024414,45.0,-57.05025863647461,-0.0,105.47238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851318359375,0.9473992586135864,0.1371652036905288,0.1242646053433418,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38507080078125,0.9554298520088196,0.144501656293869,0.1339098513126373,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851318359375,0.9366456866264344,0.1386162042617797,0.0937891453504562,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912353515625,0.6736892461776733,0.050000000745058,0.0476838573813438,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853759765625,0.9056018590927124,0.1742901355028152,0.5514482259750366,291.3842163085937,290.6499938964844,285.5076904296875,284.885009765625,290.2774353027344,297.6279602050781,291.3773498535156,1.0,0.2076722085475921,1.0,1.0,0.5764820575714111,1.0,-1.137854814529419,0.5965545773506165,0.5413002371788025,0.3210667967796325,0.0,0.0,0.0,16.1649169921875,45.0,-72.63385009765625,-0.0,115.29267120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490600585937,0.9569483995437622,0.1362522840499878,0.1230876967310905,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34881591796875,0.974925458431244,0.1447183638811111,0.1370344460010528,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.9603503346443176,0.1378543525934219,0.0967049151659011,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497009277344,0.9367608428001404,0.1411250531673431,0.122406005859375,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.8956211805343628,0.1795983761548996,0.514619767665863,291.3479919433594,290.1499938964844,285.5431823730469,284.9200439453125,290.2215576171875,297.649169921875,291.34002685546875,1.0,0.2158457487821579,1.0,1.0,0.5659255385398865,1.0,-1.1927001476287842,0.63434237241745,0.5583577752113342,0.3462985157966614,0.0,0.0,0.0,16.432035446166992,65.0,-90.24040222167967,-0.0,129.6758575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25201416015625,0.9269391894340516,0.1376626342535019,0.1235184147953987,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.949088454246521,0.1463844329118728,0.1383436769247055,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.251953125,0.9302173256874084,0.1388067007064819,0.0969442427158355,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.938249945640564,0.1417346149682998,0.1342012137174606,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9202381372451782,0.1892583221197128,0.6055911183357239,291.2499694824219,289.6499938964844,285.61236572265625,284.9879150390625,290.0882873535156,297.6835021972656,291.2396545410156,1.0,0.2381219267845153,1.0,1.0,0.5448125600814819,1.0,-1.3184107542037964,0.7214753031730652,0.596935510635376,0.4086208045482635,0.0,0.0,0.0,19.48369598388672,85.0,-131.47134399414062,-0.0,173.8298797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25201416015625,0.9269391894340516,0.1376626342535019,0.1235184147953987,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.949088454246521,0.1463844329118728,0.1383436769247055,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.251953125,0.9302173256874084,0.1388067007064819,0.0969442427158355,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.938249945640564,0.1417346149682998,0.1342012137174606,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9202381372451782,0.1892583221197128,0.6055911183357239,291.2499694824219,289.6499938964844,285.61236572265625,284.9879150390625,290.0882873535156,297.6835021972656,291.2396545410156,1.0,0.2381219267845153,1.0,1.0,0.5448125600814819,1.0,-1.3184107542037964,0.7214753031730652,0.596935510635376,0.4086208045482635,0.0,0.0,0.0,19.48369598388672,85.0,-131.47134399414062,-0.0,173.8298797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.8973453044891357,0.1408836841583252,0.1262396872043609,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.9168165326118468,0.1495503485202789,0.1411053240299224,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.8995577096939087,0.1418951153755188,0.0988924875855445,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.9045599102973938,0.1440023928880691,0.1360618472099304,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.9510288834571838,0.1957310289144516,0.736447811126709,291.1173095703125,289.1499938964844,285.6786499023437,285.0523986816406,289.9327087402344,297.6820373535156,291.10565185546875,1.0,0.267898827791214,1.0,1.0,0.5236995220184326,1.0,-1.4866310358047483,0.8370943069458008,0.649536669254303,0.4902504384517669,0.0,0.0,0.0,24.10271453857422,105.0,-174.44998168945312,-0.0,247.55130004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.8973453044891357,0.1408836841583252,0.1262396872043609,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.9168165326118468,0.1495503485202789,0.1411053240299224,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.8995577096939087,0.1418951153755188,0.0988924875855445,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.9045599102973938,0.1440023928880691,0.1360618472099304,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.9510288834571838,0.1957310289144516,0.736447811126709,291.1173095703125,289.1499938964844,285.6786499023437,285.0523986816406,289.9327087402344,297.6820373535156,291.10565185546875,1.0,0.267898827791214,1.0,1.0,0.5236995220184326,1.0,-1.4866310358047483,0.8370943069458008,0.649536669254303,0.4902504384517669,0.0,0.0,0.0,24.10271453857422,105.0,-174.44998168945312,-0.0,247.55130004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8658142089844,0.8571242094039917,0.1438300311565399,0.1292048245668411,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8645935058594,0.8747605681419373,0.1531498432159423,0.1446378231048584,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8656616210937,0.8594242334365845,0.1451092958450317,0.1013164669275283,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653869628906,0.8629375696182251,0.1468874961137771,0.1388793438673019,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8601379394531,0.9621620774269104,0.1986147910356521,0.8920314908027649,290.8570251464844,288.6499938964844,285.7415466308594,285.1129455566406,289.4866027832031,297.6452941894531,290.8313903808594,1.0,0.3042955994606018,1.0,1.0,0.4754835963249206,1.0,-1.6875431537628174,1.0177668333053589,0.6697763800621033,0.630381166934967,0.0,0.0,0.0,31.419981002807617,125.0,-357.5029296875,-0.0,363.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8658142089844,0.8571242094039917,0.1438300311565399,0.1292048245668411,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8645935058594,0.8747605681419373,0.1531498432159423,0.1446378231048584,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8656616210937,0.8594242334365845,0.1451092958450317,0.1013164669275283,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653869628906,0.8629375696182251,0.1468874961137771,0.1388793438673019,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8601379394531,0.9621620774269104,0.1986147910356521,0.8920314908027649,290.8570251464844,288.6499938964844,285.7415466308594,285.1129455566406,289.4866027832031,297.6452941894531,290.8313903808594,1.0,0.3042955994606018,1.0,1.0,0.4754835963249206,1.0,-1.6875431537628174,1.0177668333053589,0.6697763800621033,0.630381166934967,0.0,0.0,0.0,31.419981002807617,125.0,-357.5029296875,-0.0,363.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45513916015625,0.7151927947998047,0.1449555605649948,0.1316400915384292,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.45343017578125,0.7307447791099548,0.155829519033432,0.1484726071357727,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.717889666557312,0.1468575745820999,0.1035882905125618,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544982910156,0.7209483981132507,0.1489970237016677,0.1421457976102829,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44805908203125,0.7920489311218262,0.1991612911224365,0.9008266925811768,290.44390869140625,288.1499938964844,285.8006286621094,285.1690673828125,288.9258728027344,297.5889587402344,290.41033935546875,1.0,0.3366006910800934,1.0,1.0,0.4272677004337311,1.0,-1.7123275995254517,1.1162605285644531,0.5960671305656433,0.7236008048057556,0.0,0.0,0.0,58.8005485534668,113.0,-539.20263671875,-0.0,456.6864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45513916015625,0.7151927947998047,0.1449555605649948,0.1316400915384292,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.45343017578125,0.7307447791099548,0.155829519033432,0.1484726071357727,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.717889666557312,0.1468575745820999,0.1035882905125618,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544982910156,0.7209483981132507,0.1489970237016677,0.1421457976102829,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44805908203125,0.7920489311218262,0.1991612911224365,0.9008266925811768,290.44390869140625,288.1499938964844,285.8006286621094,285.1690673828125,288.9258728027344,297.5889587402344,290.41033935546875,1.0,0.3366006910800934,1.0,1.0,0.4272677004337311,1.0,-1.7123275995254517,1.1162605285644531,0.5960671305656433,0.7236008048057556,0.0,0.0,0.0,58.8005485534668,113.0,-539.20263671875,-0.0,456.6864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2124328613281,0.6889164447784424,0.1450259983539581,0.1322066932916641,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2104187011719,0.707284688949585,0.1568849980831146,0.1499448269605636,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120361328125,0.6923831105232239,0.1473171263933181,0.1042862236499786,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2116394042969,0.6961634159088135,0.1498032808303833,0.1433721482753753,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20477294921875,0.7633958458900452,0.1991952508687973,0.9032070636749268,290.2002868652344,288.1499938964844,285.8285522460937,285.1952819824219,288.6275939941406,297.5611267089844,290.1640319824219,1.0,0.3468294441699981,1.0,1.0,0.4031597375869751,1.0,-1.719948649406433,1.1662664413452148,0.553682267665863,0.7719541192054749,0.0,0.0,0.0,68.74486541748047,113.0,-612.3557739257812,-0.0,490.4562683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9439697265625,0.6729547381401062,0.1448463052511215,0.1324258148670196,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94146728515625,0.6924868822097778,0.1577712595462799,0.151144653558731,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.6769472360610962,0.1475506275892257,0.1047368049621582,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429016113281,0.6812257170677185,0.15045827627182,0.1443449556827545,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9352111816406,0.7470911145210266,0.1990457773208618,0.9042885303497314,289.92999267578125,287.6499938964844,285.8553771972656,285.22021484375,288.2699279785156,297.5332336425781,289.8877868652344,1.0,0.3542073965072632,1.0,1.0,0.3745346963405609,1.0,-1.724663496017456,1.2242445945739746,0.5004188418388367,0.8288381099700928,0.0,0.0,0.0,75.95490264892578,101.0,-697.7548217773438,-0.0,514.6429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148803710937,0.6562100648880005,0.1437623053789138,0.1319835633039474,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3115234375,0.6782214045524597,0.1589992791414261,0.1528095304965973,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.661268413066864,0.1473302096128463,0.1049896925687789,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132019042969,0.6667883396148682,0.1512698531150818,0.1456023454666137,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30487060546875,0.7306860685348511,0.1981177181005478,0.9026689529418944,289.2989196777344,287.1499938964844,285.90533447265625,285.26580810546875,287.5383605957031,297.4765014648437,289.2521667480469,1.0,0.3620296716690063,1.0,1.0,0.3172846436500549,1.0,-1.726007342338562,1.3370026350021362,0.3890047073364258,0.9410767555236816,0.0,0.0,0.0,84.3653564453125,89.0,-841.09130859375,-0.0,540.3884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148803710937,0.6562100648880005,0.1437623053789138,0.1319835633039474,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3115234375,0.6782214045524597,0.1589992791414261,0.1528095304965973,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.661268413066864,0.1473302096128463,0.1049896925687789,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132019042969,0.6667883396148682,0.1512698531150818,0.1456023454666137,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30487060546875,0.7306860685348511,0.1981177181005478,0.9026689529418944,289.2989196777344,287.1499938964844,285.90533447265625,285.26580810546875,287.5383605957031,297.4765014648437,289.2521667480469,1.0,0.3620296716690063,1.0,1.0,0.3172846436500549,1.0,-1.726007342338562,1.3370026350021362,0.3890047073364258,0.9410767555236816,0.0,0.0,0.0,84.3653564453125,89.0,-841.09130859375,-0.0,540.3884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585693359375,0.6497901082038879,0.1419442743062973,0.1305846720933914,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6546936035156,0.6750054359436035,0.1595997959375381,0.153615191578865,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.65753173828125,0.6560109853744507,0.1463558226823806,0.1044961884617805,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564025878906,0.6631948947906494,0.1515209525823593,0.1460559964179992,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6484375,0.7249075174331665,0.1964202970266342,0.8963362574577332,288.6424560546875,287.25,285.95001220703125,285.3053894042969,286.8587951660156,297.41925048828125,288.5960998535156,1.0,0.3629525899887085,1.0,1.0,0.2600345611572265,1.0,-1.717649221420288,1.4351003170013428,0.2825488448143005,1.040664553642273,0.0,0.0,0.0,86.6714096069336,77.0,-892.4419555664062,-0.0,541.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585693359375,0.6497901082038879,0.1419442743062973,0.1305846720933914,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6546936035156,0.6750054359436035,0.1595997959375381,0.153615191578865,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.65753173828125,0.6560109853744507,0.1463558226823806,0.1044961884617805,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564025878906,0.6631948947906494,0.1515209525823593,0.1460559964179992,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6484375,0.7249075174331665,0.1964202970266342,0.8963362574577332,288.6424560546875,287.25,285.95001220703125,285.3053894042969,286.8587951660156,297.41925048828125,288.5960998535156,1.0,0.3629525899887085,1.0,1.0,0.2600345611572265,1.0,-1.717649221420288,1.4351003170013428,0.2825488448143005,1.040664553642273,0.0,0.0,0.0,86.6714096069336,77.0,-892.4419555664062,-0.0,541.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679931640625,0.6488494873046875,0.1395426988601684,0.1285062134265899,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06427001953125,0.6777335405349731,0.1593804210424423,0.1535737067461013,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06695556640625,0.6563538908958435,0.1447405666112899,0.1034437417984008,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657653808594,0.6654679179191589,0.1511061489582061,0.1457947194576263,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0593566894531,0.7248861789703369,0.1939270347356796,0.8858563899993896,288.0543212890625,287.3500061035156,285.9911804199219,285.3408508300781,286.36328125,297.361572265625,288.01580810546875,1.0,0.3590149581432342,1.0,1.0,0.2112986892461776,1.0,-1.7009494304656982,1.4980262517929075,0.2029232233762741,1.1069035530090332,0.0,0.0,0.0,84.8008041381836,65.0,-815.3834228515625,-0.0,525.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679931640625,0.6488494873046875,0.1395426988601684,0.1285062134265899,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06427001953125,0.6777335405349731,0.1593804210424423,0.1535737067461013,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06695556640625,0.6563538908958435,0.1447405666112899,0.1034437417984008,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657653808594,0.6654679179191589,0.1511061489582061,0.1457947194576263,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0593566894531,0.7248861789703369,0.1939270347356796,0.8858563899993896,288.0543212890625,287.3500061035156,285.9911804199219,285.3408508300781,286.36328125,297.361572265625,288.01580810546875,1.0,0.3590149581432342,1.0,1.0,0.2112986892461776,1.0,-1.7009494304656982,1.4980262517929075,0.2029232233762741,1.1069035530090332,0.0,0.0,0.0,84.8008041381836,65.0,-815.3834228515625,-0.0,525.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794372558594,0.651729166507721,0.1368392556905746,0.1259620636701584,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5759582519531,0.6844128370285034,0.1584962904453277,0.1526942402124405,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5783996582031,0.6606351733207703,0.1427643597126007,0.1019778251647949,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57720947265625,0.6715899109840393,0.1500549614429474,0.1447573006153106,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5720520019531,0.7288255095481873,0.190917357802391,0.8719778656959534,287.5678100585937,287.45001220703125,286.03106689453125,285.37457275390625,285.9774169921875,297.3137512207031,287.5356140136719,1.0,0.3515484035015106,1.0,1.0,0.1625628024339676,1.0,-1.6771734952926636,1.5383001565933228,0.138873353600502,1.1519798040390017,0.0,0.0,0.0,80.10993957519531,53.0,-697.2974853515625,-0.0,497.4885559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794372558594,0.651729166507721,0.1368392556905746,0.1259620636701584,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5759582519531,0.6844128370285034,0.1584962904453277,0.1526942402124405,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5783996582031,0.6606351733207703,0.1427643597126007,0.1019778251647949,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57720947265625,0.6715899109840393,0.1500549614429474,0.1447573006153106,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5720520019531,0.7288255095481873,0.190917357802391,0.8719778656959534,287.5678100585937,287.45001220703125,286.03106689453125,285.37457275390625,285.9774169921875,297.3137512207031,287.5356140136719,1.0,0.3515484035015106,1.0,1.0,0.1625628024339676,1.0,-1.6771734952926636,1.5383001565933228,0.138873353600502,1.1519798040390017,0.0,0.0,0.0,80.10993957519531,53.0,-697.2974853515625,-0.0,497.4885559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3559875488281,0.6548154950141907,0.1354929655790329,0.1246341690421104,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35205078125,0.6894769668579102,0.1579470336437225,0.1520857512950897,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35479736328125,0.6645145416259766,0.141769990324974,0.1011947914958,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534545898437,0.6763284206390381,0.1494242399930954,0.1440706700086593,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.347900390625,0.7324500679969788,0.1893700808286667,0.8645253777503967,287.3431396484375,287.45001220703125,286.050537109375,285.3908386230469,285.6928100585937,297.2928466796875,287.30535888671875,1.0,0.3468261063098907,1.0,1.0,0.1381948590278625,1.0,-1.6641361713409424,1.5726720094680786,0.0914641693234443,1.18890380859375,0.0,0.0,0.0,76.9129867553711,53.0,-688.74169921875,-0.0,480.5190734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1224365234375,0.658970296382904,0.1341387927532196,0.1232969835400581,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.119384765625,0.6956204175949097,0.1573254019021988,0.1514013409614563,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214599609375,0.6695147752761841,0.1407594978809356,0.1003971472382545,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12042236328125,0.6821471452713013,0.1487253159284591,0.1433111131191253,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7371144890785217,0.187781423330307,0.8568784594535828,287.1132202148437,287.54998779296875,286.0697326660156,285.4066772460937,285.6618347167969,297.2733154296875,287.0915222167969,1.0,0.3415717780590057,1.0,1.0,0.1385082304477691,1.0,-1.650659203529358,1.563327074050903,0.0873320549726486,1.1823914051055908,0.0,0.0,0.0,73.31294250488281,41.0,-602.5060424804688,-0.0,462.3101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.6722437739372253,0.1319642215967178,0.1208614483475685,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342956542969,0.7125293612480164,0.156360849738121,0.1500647217035293,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.6845928430557251,0.1392092853784561,0.0989566147327423,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.6986004114151001,0.1475964933633804,0.1418231129646301,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332580566406,0.7512532472610474,0.1850364804267883,0.8423189520835876,286.9319763183594,287.6499938964844,286.1072998046875,285.4372863769531,285.69805908203125,297.2423400878906,286.9228515625,1.0,0.3298308551311493,1.0,1.0,0.1391349583864212,1.0,-1.6251307725906372,1.5388168096542358,0.0863139629364013,1.163184642791748,0.0,0.0,0.0,64.9295883178711,29.0,-321.36065673828125,-0.0,424.2144165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.6722437739372253,0.1319642215967178,0.1208614483475685,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342956542969,0.7125293612480164,0.156360849738121,0.1500647217035293,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.6845928430557251,0.1392092853784561,0.0989566147327423,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.6986004114151001,0.1475964933633804,0.1418231129646301,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332580566406,0.7512532472610474,0.1850364804267883,0.8423189520835876,286.9319763183594,287.6499938964844,286.1072998046875,285.4372863769531,285.69805908203125,297.2423400878906,286.9228515625,1.0,0.3298308551311493,1.0,1.0,0.1391349583864212,1.0,-1.6251307725906372,1.5388168096542358,0.0863139629364013,1.163184642791748,0.0,0.0,0.0,64.9295883178711,29.0,-321.36065673828125,-0.0,424.2144165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6960087418556213,0.1306860297918319,0.1191659197211265,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.7367111444473267,0.1560236066579818,0.1492231786251068,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.7098679542541504,0.1384395658969879,0.0980137586593627,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.7236273884773254,0.1470762640237808,0.1408125460147857,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480834960937,0.7761473655700684,0.1831204295158386,0.8310426473617554,286.8475036621094,287.75,286.14385986328125,285.46649169921875,285.735595703125,297.2236328125,286.8433837890625,1.0,0.3170385658740997,1.0,1.0,0.1397616863250732,1.0,-1.6061969995498655,1.520317792892456,0.0858792439103126,1.1485944986343384,0.0,0.0,0.0,55.1307258605957,25.0,-158.55540466308594,-0.0,386.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6960087418556213,0.1306860297918319,0.1191659197211265,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.7367111444473267,0.1560236066579818,0.1492231786251068,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.7098679542541504,0.1384395658969879,0.0980137586593627,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.7236273884773254,0.1470762640237808,0.1408125460147857,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480834960937,0.7761473655700684,0.1831204295158386,0.8310426473617554,286.8475036621094,287.75,286.14385986328125,285.46649169921875,285.735595703125,297.2236328125,286.8433837890625,1.0,0.3170385658740997,1.0,1.0,0.1397616863250732,1.0,-1.6061969995498655,1.520317792892456,0.0858792439103126,1.1485944986343384,0.0,0.0,0.0,55.1307258605957,25.0,-158.55540466308594,-0.0,386.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.7237661480903625,0.1302578151226043,0.1182564720511436,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.766234278678894,0.1563722938299179,0.1490385830402374,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.7371500730514526,0.1383923292160034,0.0975982174277305,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.7514576315879822,0.1472233831882476,0.1404431462287902,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.8071688413619995,0.1820571720600128,0.8236429691314697,286.9374389648437,287.8500061035156,286.1795654296875,285.49444580078125,286.08453369140625,297.21502685546875,286.9510803222656,1.0,0.3065228462219238,1.0,1.0,0.1691509336233139,1.0,-1.5950521230697632,1.4632002115249634,0.131851851940155,1.0939275026321411,0.0,0.0,0.0,46.674896240234375,25.0,99.3414306640625,-0.0,357.9058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.7237661480903625,0.1302578151226043,0.1182564720511436,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.766234278678894,0.1563722938299179,0.1490385830402374,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.7371500730514526,0.1383923292160034,0.0975982174277305,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.7514576315879822,0.1472233831882476,0.1404431462287902,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.8071688413619995,0.1820571720600128,0.8236429691314697,286.9374389648437,287.8500061035156,286.1795654296875,285.49444580078125,286.08453369140625,297.21502685546875,286.9510803222656,1.0,0.3065228462219238,1.0,1.0,0.1691509336233139,1.0,-1.5950521230697632,1.4632002115249634,0.131851851940155,1.0939275026321411,0.0,0.0,0.0,46.674896240234375,25.0,99.3414306640625,-0.0,357.9058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.7526783347129822,0.1307844072580337,0.1182920858263969,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069641113281,0.8008108735084534,0.1575682163238525,0.1497242152690887,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10565185546875,0.7680123448371887,0.1391737759113311,0.0978212058544159,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.7843360900878906,0.148191824555397,0.1409192234277725,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083068847656,0.8388929963111877,0.1820028871297836,0.8211284875869751,287.1103210449219,287.95001220703125,286.2144775390625,285.521240234375,286.3377380371094,297.2159423828125,287.12530517578125,1.0,0.2992063164710998,1.0,1.0,0.1985401958227157,1.0,-1.5937330722808838,1.4297990798950195,0.1639340221881866,1.0608742237091064,0.0,0.0,0.0,40.150428771972656,25.0,211.2677001953125,-0.0,339.47491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
