time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.7526783347129822,0.1307844072580337,0.1182920858263969,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069641113281,0.8008108735084534,0.1575682163238525,0.1497242152690887,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10565185546875,0.7680123448371887,0.1391737759113311,0.0978212058544159,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.7843360900878906,0.148191824555397,0.1409192234277725,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083068847656,0.8388929963111877,0.1820028871297836,0.8211284875869751,287.1103210449219,287.95001220703125,286.2144775390625,285.521240234375,286.3377380371094,297.2159423828125,287.12530517578125,1.0,0.2992063164710998,1.0,1.0,0.1985401958227157,1.0,-1.5937330722808838,1.4297990798950195,0.1639340221881866,1.0608742237091064,0.0,0.0,0.0,40.150428771972656,25.0,211.2677001953125,-0.0,339.47491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.20751953125,0.7692665457725525,0.1313062459230423,0.1185817047953605,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2098083496094,0.8189178705215454,0.1584145724773407,0.1503389477729797,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20831298828125,0.7856161594390869,0.1397968381643295,0.0981234982609748,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091064453125,0.8026452660560608,0.1489181518554687,0.1414225995540619,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113037109375,0.8562726974487305,0.1822659820318222,0.8213703036308289,287.213623046875,287.95001220703125,286.2316589355469,285.53424072265625,286.4788513183594,297.2182006835937,287.23065185546875,1.0,0.2965047955513,1.0,1.0,0.2132348269224167,1.0,-1.5960743427276611,1.41359543800354,0.1824788898229599,1.0442348718643188,0.0,0.0,0.0,37.45754623413086,25.0,254.7715301513672,-0.0,333.3070678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3212280273437,0.7876155972480774,0.1319843232631683,0.1190264746546745,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236999511719,0.8371709585189819,0.1594097018241882,0.1511097699403762,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.32208251953125,0.8046422600746155,0.1405577659606933,0.0985334515571594,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32293701171875,0.8212576508522034,0.1497894376516342,0.1420783847570419,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.32525634765625,0.875576913356781,0.1827001273632049,0.8224607110023499,287.32769775390625,288.04998779296875,286.24871826171875,285.5469970703125,286.61431884765625,297.2215881347656,287.3455810546875,1.0,0.29434934258461,1.0,1.0,0.226035788655281,1.0,-1.6001204252243042,1.3997972011566162,0.2003232091665268,1.0296428203582764,0.0,0.0,0.0,35.05902099609375,25.0,287.4970397949219,-0.0,328.7703552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668640136719,0.8277486562728882,0.1337282806634903,0.120315246284008,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.8801149129867554,0.1617910861968994,0.1530662328004837,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678405761719,0.8441749811172485,0.1424399465322494,0.099637746810913,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.8618332147598267,0.1519130915403366,0.1437948942184448,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.921685516834259,0.1840113997459411,0.826866090297699,287.5740661621094,288.1499938964844,286.2823791503906,285.57183837890625,286.902587890625,297.23150634765625,287.5942077636719,1.0,0.2914620637893677,1.0,1.0,0.251637727022171,1.0,-1.6126888990402222,1.372758150100708,0.2399308085441589,1.000095009803772,0.0,0.0,0.0,30.993770599365234,25.0,336.8803100585937,-0.0,323.8425598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668640136719,0.8277486562728882,0.1337282806634903,0.120315246284008,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56964111328125,0.8801149129867554,0.1617910861968994,0.1530662328004837,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678405761719,0.8441749811172485,0.1424399465322494,0.099637746810913,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.8618332147598267,0.1519130915403366,0.1437948942184448,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.921685516834259,0.1840113997459411,0.826866090297699,287.5740661621094,288.1499938964844,286.2823791503906,285.57183837890625,286.902587890625,297.23150634765625,287.5942077636719,1.0,0.2914620637893677,1.0,1.0,0.251637727022171,1.0,-1.6126888990402222,1.372758150100708,0.2399308085441589,1.000095009803772,0.0,0.0,0.0,30.993770599365234,25.0,336.8803100585937,-0.0,323.8425598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446655273437,0.8755808472633362,0.135923832654953,0.1220482662320137,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8477783203125,0.9380744695663452,0.1646449416875839,0.1555063426494598,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84576416015625,0.8945482969284058,0.1447595953941345,0.1010736972093582,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8468322753906,0.9153862595558168,0.1544959247112274,0.1459826976060867,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8494873046875,0.9789053201675416,0.1858489215373993,0.8338243961334229,287.85260009765625,288.25,286.31561279296875,285.5959167480469,287.2174072265625,297.2445678710937,287.8748779296875,1.0,0.290174275636673,1.0,1.0,0.2772396504878998,1.0,-1.6304008960723877,1.3453081846237185,0.2850927412509918,0.969066321849823,0.0,0.0,0.0,27.69438743591309,25.0,381.4217834472656,-0.0,323.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446655273437,0.8755808472633362,0.135923832654953,0.1220482662320137,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8477783203125,0.9380744695663452,0.1646449416875839,0.1555063426494598,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84576416015625,0.8945482969284058,0.1447595953941345,0.1010736972093582,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8468322753906,0.9153862595558168,0.1544959247112274,0.1459826976060867,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8494873046875,0.9789053201675416,0.1858489215373993,0.8338243961334229,287.85260009765625,288.25,286.31561279296875,285.5959167480469,287.2174072265625,297.2445678710937,287.8748779296875,1.0,0.290174275636673,1.0,1.0,0.2772396504878998,1.0,-1.6304008960723877,1.3453081846237185,0.2850927412509918,0.969066321849823,0.0,0.0,0.0,27.69438743591309,25.0,381.4217834472656,-0.0,323.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.8945935964584351,0.1384471952915191,0.1242267936468124,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078491210937,0.9604342579841614,0.1678714454174041,0.1584469377994537,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062927246094,0.9147107005119324,0.1474191844463348,0.102857157588005,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.9381351470947266,0.1574385464191436,0.1486585140228271,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10888671875,0.9887593388557434,0.188322976231575,0.8254089951515198,288.11138916015625,288.3500061035156,286.3484802246094,285.6192932128906,287.4181823730469,297.259765625,288.12823486328125,1.0,0.2893977165222168,1.0,1.0,0.2913951575756073,1.0,-1.6317710876464844,1.3215901851654053,0.3101809620857239,0.9452950954437256,0.0,0.0,0.0,26.880979537963867,28.0,348.74267578125,-0.0,321.9033508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.8945935964584351,0.1384471952915191,0.1242267936468124,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078491210937,0.9604342579841614,0.1678714454174041,0.1584469377994537,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062927246094,0.9147107005119324,0.1474191844463348,0.102857157588005,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.9381351470947266,0.1574385464191436,0.1486585140228271,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10888671875,0.9887593388557434,0.188322976231575,0.8254089951515198,288.11138916015625,288.3500061035156,286.3484802246094,285.6192932128906,287.4181823730469,297.259765625,288.12823486328125,1.0,0.2893977165222168,1.0,1.0,0.2913951575756073,1.0,-1.6317710876464844,1.3215901851654053,0.3101809620857239,0.9452950954437256,0.0,0.0,0.0,26.880979537963867,28.0,348.74267578125,-0.0,321.9033508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.8965582847595215,0.141091451048851,0.1265836954116821,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.963018238544464,0.1713467389345169,0.1616787165403366,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.9169960618019104,0.1502783298492431,0.1048246473073959,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32574462890625,0.9407537579536438,0.1606165915727615,0.1516138613224029,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.9819270968437196,0.1917127668857574,0.8153619170188904,288.3295593261719,288.45001220703125,286.3811340332031,285.6421203613281,287.6136779785156,297.2749938964844,288.34576416015625,1.0,0.2898460924625397,1.0,1.0,0.3055506646633148,1.0,-1.6323637962341309,1.2971395254135132,0.3352242708206177,0.9206788539886476,0.0,0.0,0.0,27.10481834411621,31.0,315.4542541503906,-0.0,322.7763977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.8965582847595215,0.141091451048851,0.1265836954116821,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.963018238544464,0.1713467389345169,0.1616787165403366,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.9169960618019104,0.1502783298492431,0.1048246473073959,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32574462890625,0.9407537579536438,0.1606165915727615,0.1516138613224029,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.9819270968437196,0.1917127668857574,0.8153619170188904,288.3295593261719,288.45001220703125,286.3811340332031,285.6421203613281,287.6136779785156,297.2749938964844,288.34576416015625,1.0,0.2898460924625397,1.0,1.0,0.3055506646633148,1.0,-1.6323637962341309,1.2971395254135132,0.3352242708206177,0.9206788539886476,0.0,0.0,0.0,27.10481834411621,31.0,315.4542541503906,-0.0,322.7763977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311828613281,0.8971571922302246,0.1424561440944671,0.1278002113103866,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333801269531,0.9639587998390198,0.1731746047735214,0.1633823812007904,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43194580078125,0.9177680611610411,0.1517760455608368,0.1058584451675415,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.9416904449462892,0.1622886955738067,0.1531731486320495,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338684082031,0.97868150472641,0.1936459690332412,0.812480092048645,288.4364013671875,288.45001220703125,286.3973693847656,285.6533508300781,287.714599609375,297.28326416015625,288.45245361328125,1.0,0.2905441224575043,1.0,1.0,0.3126284182071686,1.0,-1.635520577430725,1.2866737842559814,0.3488467633724212,0.9095466136932372,0.0,0.0,0.0,27.30309295654297,31.0,306.81768798828125,-0.0,324.8938293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.528076171875,0.8976147174835205,0.1438486576080322,0.1290439069271087,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5297241210937,0.9647757411003112,0.1750531643629074,0.1651397049427032,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286560058594,0.9183999300003052,0.1533087491989135,0.1069212853908538,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292358398437,0.9424940347671508,0.1640065610408783,0.1547813862562179,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299987792969,0.9756274819374084,0.1956904232501983,0.8108389973640442,288.5318908691406,288.54998779296875,286.41363525390625,285.6644897460937,287.7481384277344,297.2919006347656,288.5428771972656,1.0,0.2915387451648712,1.0,1.0,0.3131201863288879,1.0,-1.6403582096099854,1.2884351015090942,0.3519231081008911,0.9102544188499452,0.0,0.0,0.0,27.55182838439941,34.0,269.9876708984375,-0.0,328.0265197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982428312301636,0.1465844810009002,0.1315319687128067,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661681652069092,0.1788017153739929,0.1687028557062149,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.919333040714264,0.1563148945569992,0.109048031270504,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.9438353776931764,0.1674267053604126,0.1580370813608169,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.9707263708114624,0.1998592764139175,0.8117805123329163,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,287.7968139648437,297.3087158203125,288.6559143066406,1.0,0.2943871319293976,1.0,1.0,0.314103752374649,1.0,-1.6552119255065918,1.2971069812774658,0.358104944229126,0.9157304763793944,0.0,0.0,0.0,28.177244186401367,37.0,183.7205810546875,-0.0,337.3679504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982428312301636,0.1465844810009002,0.1315319687128067,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661681652069092,0.1788017153739929,0.1687028557062149,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.919333040714264,0.1563148945569992,0.109048031270504,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.9438353776931764,0.1674267053604126,0.1580370813608169,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.9707263708114624,0.1998592764139175,0.8117805123329163,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,287.7968139648437,297.3087158203125,288.6559143066406,1.0,0.2943871319293976,1.0,1.0,0.314103752374649,1.0,-1.6552119255065918,1.2971069812774658,0.358104944229126,0.9157304763793944,0.0,0.0,0.0,28.177244186401367,37.0,183.7205810546875,-0.0,337.3679504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8987079858779907,0.1492038071155548,0.1339203268289566,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674429297447203,0.1824500858783722,0.1721875071525573,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200229048728944,0.1591706871986389,0.1110764741897583,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.945038676261902,0.1707410514354705,0.1612082421779632,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.968197226524353,0.2038894146680832,0.8187102675437927,288.7370300292969,288.75,286.4786682128906,285.7084350585937,287.8488464355469,297.32470703125,288.74298095703125,1.0,0.2983235418796539,1.0,1.0,0.3150872886180877,1.0,-1.6768217086791992,1.3104650974273682,0.3663565814495086,0.9244685173034668,0.0,0.0,0.0,28.94600296020508,55.0,135.3212432861328,-0.0,350.8360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8987079858779907,0.1492038071155548,0.1339203268289566,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674429297447203,0.1824500858783722,0.1721875071525573,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200229048728944,0.1591706871986389,0.1110764741897583,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.945038676261902,0.1707410514354705,0.1612082421779632,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.968197226524353,0.2038894146680832,0.8187102675437927,288.7370300292969,288.75,286.4786682128906,285.7084350585937,287.8488464355469,297.32470703125,288.74298095703125,1.0,0.2983235418796539,1.0,1.0,0.3150872886180877,1.0,-1.6768217086791992,1.3104650974273682,0.3663565814495086,0.9244685173034668,0.0,0.0,0.0,28.94600296020508,55.0,135.3212432861328,-0.0,350.8360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980638384819031,0.151768609881401,0.1362457275390625,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.810546875,0.9675428867340088,0.1860326826572418,0.1755979210138321,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9193993210792542,0.1619652807712555,0.1130426675081253,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449388384819032,0.1739913821220398,0.1643038839101791,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785075783729552,0.2072339951992035,0.8631207942962646,288.8114929199219,288.8500061035156,286.51141357421875,285.730224609375,287.9072570800781,297.335693359375,288.8171081542969,1.0,0.3102099597454071,1.0,1.0,0.31480273604393,1.0,-1.7430593967437744,1.3572494983673096,0.3858098685741424,0.9568194150924684,0.0,0.0,0.0,30.739336013793945,58.0,111.52540588378906,-0.0,392.5003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980638384819031,0.151768609881401,0.1362457275390625,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.810546875,0.9675428867340088,0.1860326826572418,0.1755979210138321,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9193993210792542,0.1619652807712555,0.1130426675081253,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449388384819032,0.1739913821220398,0.1643038839101791,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785075783729552,0.2072339951992035,0.8631207942962646,288.8114929199219,288.8500061035156,286.51141357421875,285.730224609375,287.9072570800781,297.335693359375,288.8171081542969,1.0,0.3102099597454071,1.0,1.0,0.31480273604393,1.0,-1.7430593967437744,1.3572494983673096,0.3858098685741424,0.9568194150924684,0.0,0.0,0.0,30.739336013793945,58.0,111.52540588378906,-0.0,392.5003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827209472656,0.8986037373542786,0.154177039861679,0.1384593844413757,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834228515625,0.9688839316368104,0.1894599050283432,0.1788889616727829,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.92026287317276,0.1646742820739746,0.1149575188755989,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.946254312992096,0.177115112543106,0.1673003733158111,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836364746094,0.9907408952713012,0.2090373337268829,0.9149025082588196,288.88433837890625,288.95001220703125,286.5444641113281,285.7520446777344,287.96759033203125,297.3363647460937,288.8892822265625,1.0,0.3225400149822235,1.0,1.0,0.3145181536674499,1.0,-1.8177571296691888,1.4096707105636597,0.4080864191055298,0.9934531450271606,0.0,0.0,0.0,32.71453857421875,61.0,101.14673614501952,-0.0,442.95416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827209472656,0.8986037373542786,0.154177039861679,0.1384593844413757,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834228515625,0.9688839316368104,0.1894599050283432,0.1788889616727829,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.92026287317276,0.1646742820739746,0.1149575188755989,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.946254312992096,0.177115112543106,0.1673003733158111,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836364746094,0.9907408952713012,0.2090373337268829,0.9149025082588196,288.88433837890625,288.95001220703125,286.5444641113281,285.7520446777344,287.96759033203125,297.3363647460937,288.8892822265625,1.0,0.3225400149822235,1.0,1.0,0.3145181536674499,1.0,-1.8177571296691888,1.4096707105636597,0.4080864191055298,0.9934531450271606,0.0,0.0,0.0,32.71453857421875,61.0,101.14673614501952,-0.0,442.95416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.91668701171875,0.8972713351249695,0.1553189158439636,0.1395110338926315,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173583984375,0.967902660369873,0.1910997480154037,0.1804714500904083,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169006347656,0.9189343452453612,0.1660041511058807,0.1158975660800933,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9171447753906,0.945098340511322,0.1786194592714309,0.1687500476837158,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9176025390625,0.9949222803115844,0.2094425559043884,0.9411247968673706,288.91827392578125,288.95001220703125,286.5611267089844,285.76300048828125,287.996826171875,297.33502197265625,288.9229736328125,1.0,0.3288587033748626,1.0,1.0,0.3143758475780487,1.0,-1.8547476530075075,1.4355281591415403,0.4192194640636444,1.0114940404891968,0.0,0.0,0.0,33.83220291137695,61.0,96.98357391357422,-0.0,469.9772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95068359375,0.8489505648612976,0.1563729643821716,0.1406694650650024,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9513854980469,0.9105409979820251,0.1926299929618835,0.1821515411138534,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508972167969,0.8676791787147522,0.1672572791576385,0.1169346421957016,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.951171875,0.8894350528717041,0.1800233423709869,0.1703070253133773,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9516296386719,0.9418596029281616,0.2097014188766479,0.943367063999176,288.95233154296875,289.04998779296875,286.5779113769531,285.77398681640625,288.0276184082031,297.3341064453125,288.95709228515625,1.0,0.3340222537517547,1.0,1.0,0.3156097531318664,1.0,-1.85968816280365,1.436427354812622,0.4232608079910278,1.012662410736084,0.0,0.0,0.0,38.53245544433594,64.0,95.14411926269533,-0.0,489.17669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162048339844,0.8105741143226624,0.1584971398115158,0.1427878588438034,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168762207031,0.866278886795044,0.1955997049808502,0.1852125823497772,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164489746094,0.8280674815177917,0.169704183936119,0.1188267767429351,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01666259765625,0.8473863005638123,0.1827468574047088,0.1731353551149368,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.8888584971427917,0.2105750292539596,0.9478751420974731,289.0177001953125,289.1499938964844,286.6118469238281,285.7962341308594,288.0911560058594,297.3338623046875,289.0220642089844,1.0,0.3433976173400879,1.0,1.0,0.3180775642395019,1.0,-1.881829738616944,1.446741223335266,0.435088574886322,1.017134428024292,0.0,0.0,0.0,44.947357177734375,67.0,91.77169036865234,-0.0,523.1369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162048339844,0.8105741143226624,0.1584971398115158,0.1427878588438034,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168762207031,0.866278886795044,0.1955997049808502,0.1852125823497772,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164489746094,0.8280674815177917,0.169704183936119,0.1188267767429351,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01666259765625,0.8473863005638123,0.1827468574047088,0.1731353551149368,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.8888584971427917,0.2105750292539596,0.9478751420974731,289.0177001953125,289.1499938964844,286.6118469238281,285.7962341308594,288.0911560058594,297.3338623046875,289.0220642089844,1.0,0.3433976173400879,1.0,1.0,0.3180775642395019,1.0,-1.881829738616944,1.446741223335266,0.435088574886322,1.017134428024292,0.0,0.0,0.0,44.947357177734375,67.0,91.77169036865234,-0.0,523.1369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816650390625,0.7849844098091125,0.1606698930263519,0.1449182480573654,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823059082031,0.8405470252037048,0.1985226720571518,0.1881807446479797,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0818786621094,0.803517758846283,0.172092005610466,0.1206509098410606,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.8229886293411255,0.185412973165512,0.1758653372526168,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824890136719,0.8586722612380981,0.2117608934640884,0.9538374543190002,289.0831298828125,289.25,286.6464538574219,285.81884765625,288.1556701660156,297.3349914550781,289.0874328613281,1.0,0.3513520359992981,1.0,1.0,0.3205453753471374,1.0,-1.9005796909332275,1.4544636011123655,0.4461159706115722,1.0207544565200806,0.0,0.0,0.0,50.607177734375,55.0,91.08887481689452,-0.0,554.3305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816650390625,0.7849844098091125,0.1606698930263519,0.1449182480573654,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823059082031,0.8405470252037048,0.1985226720571518,0.1881807446479797,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0818786621094,0.803517758846283,0.172092005610466,0.1206509098410606,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.8229886293411255,0.185412973165512,0.1758653372526168,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824890136719,0.8586722612380981,0.2117608934640884,0.9538374543190002,289.0831298828125,289.25,286.6464538574219,285.81884765625,288.1556701660156,297.3349914550781,289.0874328613281,1.0,0.3513520359992981,1.0,1.0,0.3205453753471374,1.0,-1.9005796909332275,1.4544636011123655,0.4461159706115722,1.0207544565200806,0.0,0.0,0.0,50.607177734375,55.0,91.08887481689452,-0.0,554.3305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.7908199429512024,0.1629378348588943,0.1469075679779052,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620178222656,0.8465913534164429,0.2014961838722229,0.1909484714269638,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8094125390052795,0.1745043247938156,0.1223093643784523,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8286784887313843,0.188111200928688,0.1783788055181503,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.8627223968505859,0.2131863385438919,0.959855854511261,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,288.2552795410156,297.3367614746094,289.1689758300781,1.0,0.3532626032829284,1.0,1.0,0.3261990845203399,1.0,-1.9185296297073364,1.4550220966339111,0.4635075330734253,1.017417311668396,0.0,0.0,0.0,50.61528015136719,43.0,110.6527328491211,-0.0,567.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.7908199429512024,0.1629378348588943,0.1469075679779052,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620178222656,0.8465913534164429,0.2014961838722229,0.1909484714269638,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8094125390052795,0.1745043247938156,0.1223093643784523,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8286784887313843,0.188111200928688,0.1783788055181503,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.8627223968505859,0.2131863385438919,0.959855854511261,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,288.2552795410156,297.3367614746094,289.1689758300781,1.0,0.3532626032829284,1.0,1.0,0.3261990845203399,1.0,-1.9185296297073364,1.4550220966339111,0.4635075330734253,1.017417311668396,0.0,0.0,0.0,50.61528015136719,43.0,110.6527328491211,-0.0,567.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.82065349817276,0.1654030233621597,0.1488934308290481,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25555419921875,0.8784937858581543,0.2046330273151397,0.1936809420585632,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.8381596803665161,0.1770479679107666,0.1239229440689086,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552795410156,0.8585518598556519,0.1909419894218444,0.1808335334062576,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.8937634825706482,0.2148702293634414,0.9662277698516846,289.2566833496094,289.45001220703125,286.7178955078125,285.8657531738281,288.357666015625,297.3397521972656,289.2629089355469,1.0,0.3514747321605682,1.0,1.0,0.3318527936935425,1.0,-1.936732172966004,1.4552958011627195,0.4814362823963165,1.0137231349945068,0.0,0.0,0.0,46.39790344238281,31.0,125.75716400146484,-0.0,566.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.82065349817276,0.1654030233621597,0.1488934308290481,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25555419921875,0.8784937858581543,0.2046330273151397,0.1936809420585632,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.8381596803665161,0.1770479679107666,0.1239229440689086,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552795410156,0.8585518598556519,0.1909419894218444,0.1808335334062576,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.8937634825706482,0.2148702293634414,0.9662277698516846,289.2566833496094,289.45001220703125,286.7178955078125,285.8657531738281,288.357666015625,297.3397521972656,289.2629089355469,1.0,0.3514747321605682,1.0,1.0,0.3318527936935425,1.0,-1.936732172966004,1.4552958011627195,0.4814362823963165,1.0137231349945068,0.0,0.0,0.0,46.39790344238281,31.0,125.75716400146484,-0.0,566.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033752441406,0.8451115489006042,0.1667359620332718,0.1499268561601638,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043212890625,0.907417356967926,0.2062795311212539,0.1950722932815551,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3037109375,0.8638251423835754,0.1783645451068878,0.1247308626770973,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3040466308594,0.886044442653656,0.1924031972885131,0.1820631474256515,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.30450439453125,0.923637866973877,0.2157996743917465,0.9696121215820312,289.30548095703125,289.45001220703125,286.736328125,285.8778991699219,288.4091491699219,297.3417053222656,289.311767578125,1.0,0.3496131896972656,1.0,1.0,0.3346796631813049,1.0,-1.9461544752120967,1.455560326576233,0.4905940592288971,1.0119335651397705,0.0,0.0,0.0,43.18346405029297,31.0,130.74212646484375,-0.0,562.3886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533630371094,0.8829143643379211,0.16813725233078,0.1510021984577179,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543395996094,0.9542067646980286,0.2079803347587585,0.1964926272630691,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35369873046875,0.9033361077308656,0.1797090172767639,0.1255413293838501,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540344238281,0.9294182062149048,0.193893015384674,0.1832969486713409,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544921875,0.9685252904891968,0.2167815268039703,0.97313392162323,289.3554992675781,289.54998779296875,286.7549743652344,285.8902282714844,288.4623413085937,297.3439636230469,289.36199951171875,1.0,0.3472801744937897,1.0,1.0,0.337651252746582,1.0,-1.955835103988648,1.4556477069854736,0.500187337398529,1.0099118947982788,0.0,0.0,0.0,39.40974044799805,34.0,135.3379669189453,-0.0,556.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560852050781,0.918358027935028,0.1710659712553024,0.1535054296255111,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4570007324219,0.9884809255599976,0.2114979326725006,0.1996826082468032,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4563903808594,0.9416597485542296,0.1824545562267303,0.127374067902565,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45672607421875,0.9676203727722168,0.1969319880008697,0.1860534846782684,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45709228515625,0.9938967227935792,0.2189836800098419,0.9671236276626588,289.4580993652344,289.6499938964844,286.7931213378906,285.91558837890625,288.56396484375,297.34912109375,289.4642333984375,1.0,0.346072793006897,1.0,1.0,0.3435944020748138,1.0,-1.9611716270446773,1.4463196992874146,0.5148518085479736,0.9996160864830016,0.0,0.0,0.0,37.103271484375,52.0,139.21791076660156,-0.0,552.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560852050781,0.918358027935028,0.1710659712553024,0.1535054296255111,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4570007324219,0.9884809255599976,0.2114979326725006,0.1996826082468032,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4563903808594,0.9416597485542296,0.1824545562267303,0.127374067902565,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45672607421875,0.9676203727722168,0.1969319880008697,0.1860534846782684,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45709228515625,0.9938967227935792,0.2189836800098419,0.9671236276626588,289.4580993652344,289.6499938964844,286.7931213378906,285.91558837890625,288.56396484375,297.34912109375,289.4642333984375,1.0,0.346072793006897,1.0,1.0,0.3435944020748138,1.0,-1.9611716270446773,1.4463196992874146,0.5148518085479736,0.9996160864830016,0.0,0.0,0.0,37.103271484375,52.0,139.21791076660156,-0.0,552.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589904785156,0.9202706217765808,0.1741831004619598,0.1562599092721939,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599975585937,0.9897790551185608,0.2152403742074966,0.2031601667404174,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.559326171875,0.9427935481071472,0.185360699892044,0.1293716579675674,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596923828125,0.9687451124191284,0.200137972831726,0.18903848528862,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5600891113281,0.9955097436904908,0.2216033637523651,0.9855319857597352,289.5611877441406,289.75,286.8323974609375,285.9419250488281,288.67633056640625,297.3538818359375,289.5682983398437,1.0,0.3528389632701874,1.0,1.0,0.349537581205368,1.0,-1.9964966773986816,1.4566645622253418,0.5398321151733398,1.001762628555298,0.0,0.0,0.0,38.26636505126953,70.0,146.25466918945312,-0.0,582.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
