time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589904785156,0.9202706217765808,0.1741831004619598,0.1562599092721939,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599975585937,0.9897790551185608,0.2152403742074966,0.2031601667404174,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.559326171875,0.9427935481071472,0.185360699892044,0.1293716579675674,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596923828125,0.9687451124191284,0.200137972831726,0.18903848528862,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5600891113281,0.9955097436904908,0.2216033637523651,0.9855319857597352,289.5611877441406,289.75,286.8323974609375,285.9419250488281,288.67633056640625,297.3538818359375,289.5682983398437,1.0,0.3528389632701874,1.0,1.0,0.349537581205368,1.0,-1.9964966773986816,1.4566645622253418,0.5398321151733398,1.001762628555298,0.0,0.0,0.0,38.26636505126953,70.0,146.25466918945312,-0.0,582.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764221191406,0.8619396686553955,0.1774027049541473,0.1593608260154724,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.92812842130661,0.2191032767295837,0.2070268392562866,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767272949219,0.8795092701911926,0.1883442103862762,0.1316231042146682,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770935058594,0.9028676748275756,0.2034285962581634,0.1923737227916717,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775207519531,0.9365670680999756,0.2238759547472,1.0052061080932615,289.6786499023437,289.8500061035156,286.8729553222656,285.9693298339844,288.8007507324219,297.3600769042969,289.6859436035156,1.0,0.365104466676712,1.0,1.0,0.3563493490219116,1.0,-2.0352349281311035,1.4668612480163574,0.5683736205101013,1.0037791728973389,0.0,0.0,0.0,45.43788146972656,88.0,158.5019989013672,-0.0,636.9451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764221191406,0.8619396686553955,0.1774027049541473,0.1593608260154724,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.92812842130661,0.2191032767295837,0.2070268392562866,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767272949219,0.8795092701911926,0.1883442103862762,0.1316231042146682,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770935058594,0.9028676748275756,0.2034285962581634,0.1923737227916717,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775207519531,0.9365670680999756,0.2238759547472,1.0052061080932615,289.6786499023437,289.8500061035156,286.8729553222656,285.9693298339844,288.8007507324219,297.3600769042969,289.6859436035156,1.0,0.365104466676712,1.0,1.0,0.3563493490219116,1.0,-2.0352349281311035,1.4668612480163574,0.5683736205101013,1.0037791728973389,0.0,0.0,0.0,45.43788146972656,88.0,158.5019989013672,-0.0,636.9451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.8040995001792908,0.1806735694408416,0.1626991182565689,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987060546875,0.8596124053001404,0.2230342030525207,0.2111572325229644,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979736328125,0.8193626403808594,0.1913601011037826,0.1340438723564148,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79833984375,0.839188277721405,0.2067594826221466,0.1959458142518997,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.8641180396080017,0.2261872887611389,1.0175986289978027,289.7999572753906,289.95001220703125,286.9148864746094,285.9979553222656,288.9217529296875,297.3663635253906,289.8072509765625,1.0,0.3801907002925873,1.0,1.0,0.3631611168384552,1.0,-2.066283702850342,1.4716659784317017,0.5946176648139954,1.001846432685852,0.0,0.0,0.0,57.30815124511719,91.0,165.18345642089844,-0.0,703.3848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.8040995001792908,0.1806735694408416,0.1626991182565689,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987060546875,0.8596124053001404,0.2230342030525207,0.2111572325229644,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979736328125,0.8193626403808594,0.1913601011037826,0.1340438723564148,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79833984375,0.839188277721405,0.2067594826221466,0.1959458142518997,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.8641180396080017,0.2261872887611389,1.0175986289978027,289.7999572753906,289.95001220703125,286.9148864746094,285.9979553222656,288.9217529296875,297.3663635253906,289.8072509765625,1.0,0.3801907002925873,1.0,1.0,0.3631611168384552,1.0,-2.066283702850342,1.4716659784317017,0.5946176648139954,1.001846432685852,0.0,0.0,0.0,57.30815124511719,91.0,165.18345642089844,-0.0,703.3848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.787041425704956,0.1823363155126571,0.1643517166376114,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.8423247337341309,0.2250345647335052,0.2132120877504348,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.8024010062217712,0.1928910464048385,0.1352380216121673,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8588256835937,0.822705090045929,0.2084493488073349,0.1977118104696273,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592224121094,0.8455849885940552,0.2273896187543869,1.0237606763839722,289.86041259765625,289.95001220703125,286.9364013671875,286.0127868652344,288.98193359375,297.3694152832031,289.86767578125,1.0,0.3863769173622131,1.0,1.0,0.3665670156478882,1.0,-2.0816924571990967,1.47387957572937,0.6078130602836609,1.0007199048995972,0.0,0.0,0.0,62.28235626220703,91.0,166.5187225341797,-0.0,733.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161682128906,0.7754846811294556,0.1840234696865081,0.1659957319498062,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171142578125,0.8308581709861755,0.2270631194114685,0.2152618020772934,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164428710937,0.7902184724807739,0.1944432854652404,0.1364233493804931,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9167785644531,0.8111680746078491,0.2101603150367736,0.1994659602642059,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171447753906,0.8330817818641663,0.2286221832036972,1.0299170017242432,289.9181823730469,290.04998779296875,286.95831298828125,286.0279235839844,289.03033447265625,297.3724975585937,289.924560546875,1.0,0.3920122683048248,1.0,1.0,0.3688056468963623,1.0,-2.097052574157715,1.4784605503082275,0.6185920238494873,1.0019525289535522,0.0,0.0,0.0,66.49412536621094,79.0,160.9642791748047,-0.0,761.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191650390625,0.7764405012130737,0.1874498277902603,0.1690928041934967,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.8316715359687805,0.2311841994524002,0.2191716730594635,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193786621094,0.7905625700950623,0.1975935995578766,0.138640746474266,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.8115794062614441,0.2136269509792328,0.2027660310268402,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.8320866227149963,0.2311453521251678,1.041324496269226,290.0209655761719,290.1499938964844,287.0032958984375,286.059326171875,289.123291015625,297.37860107421875,290.02685546875,1.0,0.3969118893146515,1.0,1.0,0.3732829689979553,1.0,-2.125797271728516,1.4865608215332031,0.6392363905906677,1.003811240196228,0.0,0.0,0.0,68.4079818725586,67.0,147.01736450195312,-0.0,793.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191650390625,0.7764405012130737,0.1874498277902603,0.1690928041934967,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.8316715359687805,0.2311841994524002,0.2191716730594635,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193786621094,0.7905625700950623,0.1975935995578766,0.138640746474266,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.8115794062614441,0.2136269509792328,0.2027660310268402,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.8320866227149963,0.2311453521251678,1.041324496269226,290.0209655761719,290.1499938964844,287.0032958984375,286.059326171875,289.123291015625,297.37860107421875,290.02685546875,1.0,0.3969118893146515,1.0,1.0,0.3732829689979553,1.0,-2.125797271728516,1.4865608215332031,0.6392363905906677,1.003811240196228,0.0,0.0,0.0,68.4079818725586,67.0,147.01736450195312,-0.0,793.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.7955366373062134,0.1909812837839126,0.1720818430185318,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8504629731178284,0.2354134023189544,0.2229749858379364,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.8093221783638,0.2008176445960998,0.1407602727413177,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.8293958306312561,0.2171633094549179,0.2059301733970642,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8490214943885803,0.2337493747472763,1.052138328552246,290.1192932128906,290.25,287.04998779296875,286.09228515625,289.2158203125,297.38482666015625,290.1249389648437,1.0,0.3976157903671264,1.0,1.0,0.3777602612972259,1.0,-2.153289556503296,1.4937081336975098,0.6595813632011414,1.0049715042114258,0.0,0.0,0.0,65.23860168457031,55.0,139.07083129882812,-0.0,807.0344848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.7955366373062134,0.1909812837839126,0.1720818430185318,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8504629731178284,0.2354134023189544,0.2229749858379364,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.8093221783638,0.2008176445960998,0.1407602727413177,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.8293958306312561,0.2171633094549179,0.2059301733970642,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8490214943885803,0.2337493747472763,1.052138328552246,290.1192932128906,290.25,287.04998779296875,286.09228515625,289.2158203125,297.38482666015625,290.1249389648437,1.0,0.3976157903671264,1.0,1.0,0.3777602612972259,1.0,-2.153289556503296,1.4937081336975098,0.6595813632011414,1.0049715042114258,0.0,0.0,0.0,65.23860168457031,55.0,139.07083129882812,-0.0,807.0344848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161560058594,0.8307146430015564,0.1946835219860077,0.1750898659229278,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.8890167474746704,0.2397950440645218,0.2267837673425674,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8432248830795288,0.2041084617376327,0.1428313702344894,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166442871094,0.8648102879524231,0.2207628935575485,0.2090252637863159,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2168884277344,0.8853136897087097,0.2364427149295807,1.0627281665802002,290.2178649902344,290.3500061035156,287.0979919433594,286.1261291503906,289.3136901855469,297.3914794921875,290.2235412597656,1.0,0.3956524133682251,1.0,1.0,0.3827888071537018,1.0,-2.180401086807251,1.4992488622665403,0.68115234375,1.004596710205078,0.0,0.0,0.0,58.81487655639648,43.0,137.98580932617188,-0.0,807.9033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161560058594,0.8307146430015564,0.1946835219860077,0.1750898659229278,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.8890167474746704,0.2397950440645218,0.2267837673425674,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8432248830795288,0.2041084617376327,0.1428313702344894,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166442871094,0.8648102879524231,0.2207628935575485,0.2090252637863159,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2168884277344,0.8853136897087097,0.2364427149295807,1.0627281665802002,290.2178649902344,290.3500061035156,287.0979919433594,286.1261291503906,289.3136901855469,297.3914794921875,290.2235412597656,1.0,0.3956524133682251,1.0,1.0,0.3827888071537018,1.0,-2.180401086807251,1.4992488622665403,0.68115234375,1.004596710205078,0.0,0.0,0.0,58.81487655639648,43.0,137.98580932617188,-0.0,807.9033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.894195556640625,0.1985425651073455,0.1781646460294723,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9649299383163452,0.2443325668573379,0.2306560426950454,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9081851243972778,0.2074898034334182,0.1448982954025268,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157043457031,0.93580961227417,0.2244485169649124,0.212110549211502,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.9585676789283752,0.2392380684614181,1.0733602046966553,290.31689453125,290.45001220703125,287.1467590332031,286.1600646972656,289.4112243652344,297.3985900878906,290.3224792480469,1.0,0.3920453190803528,1.0,1.0,0.3878173232078552,1.0,-2.207703351974488,1.504730224609375,0.7029733061790466,1.004098892211914,0.0,0.0,0.0,50.25152587890625,46.0,137.60096740722656,-0.0,800.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.894195556640625,0.1985425651073455,0.1781646460294723,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9649299383163452,0.2443325668573379,0.2306560426950454,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9081851243972778,0.2074898034334182,0.1448982954025268,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157043457031,0.93580961227417,0.2244485169649124,0.212110549211502,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.9585676789283752,0.2392380684614181,1.0733602046966553,290.31689453125,290.45001220703125,287.1467590332031,286.1600646972656,289.4112243652344,297.3985900878906,290.3224792480469,1.0,0.3920453190803528,1.0,1.0,0.3878173232078552,1.0,-2.207703351974488,1.504730224609375,0.7029733061790466,1.004098892211914,0.0,0.0,0.0,50.25152587890625,46.0,137.60096740722656,-0.0,800.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645935058594,0.9304096698760986,0.2005187273025512,0.1798000186681747,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653564453125,0.9958047866821288,0.2466570287942886,0.2326995581388473,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.945906698703766,0.2092156261205673,0.145997479557991,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36505126953125,0.972095251083374,0.2263253033161163,0.2137407213449478,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.9900285601615906,0.2406723648309707,1.0791071653366089,290.3662109375,290.45001220703125,287.17144775390625,286.17706298828125,289.4598388671875,297.4022521972656,290.3717956542969,1.0,0.39190673828125,1.0,1.0,0.3903315961360931,1.0,-2.2220191955566406,1.5078341960906982,0.7141850590705872,1.0040651559829712,0.0,0.0,0.0,47.39228439331055,46.0,137.38519287109375,-0.0,803.3387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127502441406,0.9416385293006896,0.2024882435798645,0.1815454065799713,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.413330078125,0.9922267198562622,0.2493019849061966,0.2245509922504425,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41290283203125,0.9561870098114014,0.2109325975179672,0.1471793055534362,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131774902344,0.9809619188308716,0.2281935214996338,0.2154826819896698,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4133605957031,0.9969270825386048,0.2421028763055801,1.0853925943374634,290.4142150878906,290.54998779296875,287.1963195800781,286.194091796875,289.5021057128906,297.4066467285156,290.4191589355469,1.0,0.391955703496933,1.0,1.0,0.3924466967582702,1.0,-2.225427389144897,1.5050007104873655,0.7204266786575317,1.0006089210510254,0.0,0.0,0.0,46.86467361450195,66.0,133.59288024902344,-0.0,804.4660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9362584948539734,0.2065117508172989,0.1851632297039032,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9959728717803956,0.2550125420093536,0.2359617948532104,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.504150390625,0.9499331712722778,0.2144553065299987,0.1496423333883285,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044250488281,0.9756343960762024,0.2320219725370407,0.2191032320261001,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.9912651777267456,0.2450580447912216,1.0986608266830444,290.5054931640625,290.6499938964844,287.24664306640625,286.22821044921875,289.59405517578125,297.4180908203125,290.5108337402344,1.0,0.4003648459911346,1.0,1.0,0.3966768682003021,1.0,-2.266965389251709,1.520952820777893,0.7460125088691711,1.0069544315338137,0.0,0.0,0.0,49.08893966674805,86.0,130.62710571289062,-0.0,852.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9362584948539734,0.2065117508172989,0.1851632297039032,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9959728717803956,0.2550125420093536,0.2359617948532104,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.504150390625,0.9499331712722778,0.2144553065299987,0.1496423333883285,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044250488281,0.9756343960762024,0.2320219725370407,0.2191032320261001,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.9912651777267456,0.2450580447912216,1.0986608266830444,290.5054931640625,290.6499938964844,287.24664306640625,286.22821044921875,289.59405517578125,297.4180908203125,290.5108337402344,1.0,0.4003648459911346,1.0,1.0,0.3966768682003021,1.0,-2.266965389251709,1.520952820777893,0.7460125088691711,1.0069544315338137,0.0,0.0,0.0,49.08893966674805,86.0,130.62710571289062,-0.0,852.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.8733992576599121,0.21053446829319,0.1890855282545089,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985717773437,0.9416009783744812,0.2593701183795929,0.2450973987579345,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.8839280605316162,0.2179852724075317,0.1523473858833313,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982666015625,0.9081564545631408,0.2358622252941131,0.2230556309223175,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984191894531,0.9259878993034364,0.248014435172081,1.113464117050171,290.5992736816406,290.75,287.29766845703125,286.2624206542969,289.6831970214844,297.4217224121094,290.604248046875,1.0,0.4140814244747162,1.0,1.0,0.400907039642334,1.0,-2.308426141738892,1.5365660190582275,0.7718600630760193,1.0136486291885376,0.0,0.0,0.0,58.54738998413086,106.0,129.0143585205078,-0.0,929.7576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.8733992576599121,0.21053446829319,0.1890855282545089,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985717773437,0.9416009783744812,0.2593701183795929,0.2450973987579345,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.8839280605316162,0.2179852724075317,0.1523473858833313,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982666015625,0.9081564545631408,0.2358622252941131,0.2230556309223175,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984191894531,0.9259878993034364,0.248014435172081,1.113464117050171,290.5992736816406,290.75,287.29766845703125,286.2624206542969,289.6831970214844,297.4217224121094,290.604248046875,1.0,0.4140814244747162,1.0,1.0,0.400907039642334,1.0,-2.308426141738892,1.5365660190582275,0.7718600630760193,1.0136486291885376,0.0,0.0,0.0,58.54738998413086,106.0,129.0143585205078,-0.0,929.7576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962280273437,0.8200215101242065,0.214542955160141,0.1931549608707428,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69696044921875,0.8760805130004883,0.2639452517032623,0.2498407512903213,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69635009765625,0.8283284902572632,0.2215084284543991,0.1551730334758758,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8489608764648438,0.2396988421678543,0.2271750122308731,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968078613281,0.8619551658630371,0.2509551048278808,1.129003405570984,290.69775390625,290.8500061035156,287.3494567871094,286.29669189453125,289.7881164550781,297.425537109375,290.70330810546875,1.0,0.4305095970630646,1.0,1.0,0.4070468246936798,1.0,-2.346020221710205,1.545385241508484,0.8006348609924316,1.0141329765319824,0.0,0.0,0.0,72.5761947631836,109.0,136.88914489746094,-0.0,1024.3262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962280273437,0.8200215101242065,0.214542955160141,0.1931549608707428,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69696044921875,0.8760805130004883,0.2639452517032623,0.2498407512903213,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69635009765625,0.8283284902572632,0.2215084284543991,0.1551730334758758,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8489608764648438,0.2396988421678543,0.2271750122308731,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968078613281,0.8619551658630371,0.2509551048278808,1.129003405570984,290.69775390625,290.8500061035156,287.3494567871094,286.29669189453125,289.7881164550781,297.425537109375,290.70330810546875,1.0,0.4305095970630646,1.0,1.0,0.4070468246936798,1.0,-2.346020221710205,1.545385241508484,0.8006348609924316,1.0141329765319824,0.0,0.0,0.0,72.5761947631836,109.0,136.88914489746094,-0.0,1024.3262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998962402344,0.7952761650085449,0.2186121642589569,0.1971275061368942,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8006286621094,0.8493955135345459,0.2687462568283081,0.2546765804290771,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79998779296875,0.8033796548843384,0.2250878065824508,0.1579221785068512,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.8239673376083374,0.2435890734195709,0.2311896681785583,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.8348714113235474,0.2539436817169189,1.1440149545669556,290.8013916015625,290.95001220703125,287.4018859863281,286.3310546875,289.8925170898437,297.43017578125,290.806884765625,1.0,0.4430597126483917,1.0,1.0,0.4131866097450256,1.0,-2.3827614784240723,1.5533932447433472,0.8293681740760803,1.0140154361724854,0.0,0.0,0.0,82.93449401855469,97.0,141.94920349121094,-0.0,1105.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998962402344,0.7952761650085449,0.2186121642589569,0.1971275061368942,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8006286621094,0.8493955135345459,0.2687462568283081,0.2546765804290771,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79998779296875,0.8033796548843384,0.2250878065824508,0.1579221785068512,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.8239673376083374,0.2435890734195709,0.2311896681785583,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.8348714113235474,0.2539436817169189,1.1440149545669556,290.8013916015625,290.95001220703125,287.4018859863281,286.3310546875,289.8925170898437,297.43017578125,290.806884765625,1.0,0.4430597126483917,1.0,1.0,0.4131866097450256,1.0,-2.3827614784240723,1.5533932447433472,0.8293681740760803,1.0140154361724854,0.0,0.0,0.0,82.93449401855469,97.0,141.94920349121094,-0.0,1105.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.851806640625,0.793813169002533,0.2206837236881256,0.1990222632884979,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525390625,0.8478422164916992,0.271219253540039,0.2570379078388214,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8519287109375,0.8015320897102356,0.2269110679626464,0.1592235118150711,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522033691406,0.8222443461418152,0.2455653250217437,0.2330959290266037,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.85235595703125,0.8325807452201843,0.2554678916931152,1.151035189628601,290.8533020019531,290.95001220703125,287.4283752441406,286.3482360839844,289.9439697265625,297.43280029296875,290.8587341308594,1.0,0.4464635848999023,1.0,1.0,0.4162564873695373,1.0,-2.400162935256958,1.5567644834518433,0.8433985114097595,1.013547658920288,0.0,0.0,0.0,84.86372375488281,97.0,142.9274139404297,-0.0,1133.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.7976037263870239,0.222787007689476,0.2008750289678573,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.903076171875,0.8515761494636536,0.273739218711853,0.2593718469142914,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024963378906,0.804979145526886,0.2287634462118148,0.1604903638362884,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027709960937,0.8254631757736206,0.2475684285163879,0.2349535077810287,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.90289306640625,0.8353094458580017,0.2570185363292694,1.1578220129013062,290.9037780761719,291.04998779296875,287.4550170898437,286.3654479980469,289.9906616210937,297.4356384277344,290.9088439941406,1.0,0.4486265182495117,1.0,1.0,0.4188237488269806,1.0,-2.417099714279175,1.5609277486801147,0.8561720848083496,1.0139529705047607,0.0,0.0,0.0,84.96353912353516,85.0,140.64024353027344,-0.0,1152.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8162785172462463,0.2270728945732116,0.2045180052518844,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8712151646614075,0.2788971960544586,0.2640125155448913,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225206732749939,0.2325457632541656,0.1629727631807327,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8428526520729065,0.2516465187072754,0.2385933697223663,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.8521047830581665,0.2601907849311828,1.1710344552993774,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,290.08203125,297.4416809082031,291.0042419433594,1.0,0.4501940906047821,1.0,1.0,0.4239582419395447,1.0,-2.45028018951416,1.5689246654510498,0.8813554048538208,1.0145756006240845,0.0,0.0,0.0,81.46355438232422,73.0,134.76174926757812,-0.0,1176.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8162785172462463,0.2270728945732116,0.2045180052518844,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8712151646614075,0.2788971960544586,0.2640125155448913,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225206732749939,0.2325457632541656,0.1629727631807327,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8428526520729065,0.2516465187072754,0.2385933697223663,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.8521047830581665,0.2601907849311828,1.1710344552993774,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,290.08203125,297.4416809082031,291.0042419433594,1.0,0.4501940906047821,1.0,1.0,0.4239582419395447,1.0,-2.45028018951416,1.5689246654510498,0.8813554048538208,1.0145756006240845,0.0,0.0,0.0,81.46355438232422,73.0,134.76174926757812,-0.0,1176.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481720089912415,0.2314587086439132,0.2081236392259597,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085369110107422,0.2841986417770386,0.2686567008495331,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8541397452354431,0.2364294230937957,0.1654264777898788,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766438364982605,0.2558208405971527,0.2421887069940567,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8856987357139587,0.2634568512439728,1.1840276718139648,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,290.17218017578125,297.4480895996094,291.097412109375,1.0,0.449325829744339,1.0,1.0,0.4290927648544311,1.0,-2.4830687046051025,1.5766161680221558,0.9064525961875916,1.014965534210205,0.0,0.0,0.0,74.56253814697266,61.0,130.85955810546875,-0.0,1186.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481720089912415,0.2314587086439132,0.2081236392259597,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085369110107422,0.2841986417770386,0.2686567008495331,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8541397452354431,0.2364294230937957,0.1654264777898788,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766438364982605,0.2558208405971527,0.2421887069940567,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8856987357139587,0.2634568512439728,1.1840276718139648,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,290.17218017578125,297.4480895996094,291.097412109375,1.0,0.449325829744339,1.0,1.0,0.4290927648544311,1.0,-2.4830687046051025,1.5766161680221558,0.9064525961875916,1.014965534210205,0.0,0.0,0.0,74.56253814697266,61.0,130.85955810546875,-0.0,1186.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048658013343812,0.2359495759010315,0.2117393463850021,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748958945274352,0.2896431684494018,0.2733482122421264,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112086296081544,0.2403984069824218,0.1678819954395294,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391052722930908,0.2600792348384857,0.2457841336727142,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.948501467704773,0.2668148577213287,1.197033166885376,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,290.2605895996094,297.45477294921875,291.1885070800781,1.0,0.4470474421977997,1.0,1.0,0.4341612160205841,1.0,-2.515944480895996,1.5844476222991943,0.9314967393875122,1.015465259552002,0.0,0.0,0.0,65.53917694091797,49.0,127.6729507446289,-0.0,1186.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048658013343812,0.2359495759010315,0.2117393463850021,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748958945274352,0.2896431684494018,0.2733482122421264,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112086296081544,0.2403984069824218,0.1678819954395294,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391052722930908,0.2600792348384857,0.2457841336727142,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.948501467704773,0.2668148577213287,1.197033166885376,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,290.2605895996094,297.45477294921875,291.1885070800781,1.0,0.4470474421977997,1.0,1.0,0.4341612160205841,1.0,-2.515944480895996,1.5844476222991943,0.9314967393875122,1.015465259552002,0.0,0.0,0.0,65.53917694091797,49.0,127.6729507446289,-0.0,1186.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.966405987739563,0.2404816746711731,0.2155566811561584,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9986168146133424,0.2960663437843323,0.2545456290245056,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.9716587066650392,0.2443432807922363,0.1704522669315338,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.9937496185302734,0.2643157839775085,0.2495367377996444,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9987238645553588,0.2701902091503143,1.208000421524048,291.273193359375,291.1499938964844,287.6737976074219,286.5033874511719,290.3452453613281,297.4638366699219,291.2773132324219,1.0,0.4424143135547638,1.0,1.0,0.4392296969890594,1.0,-2.518994331359864,1.574508547782898,0.9444857835769652,1.0055371522903442,0.0,0.0,0.0,59.11467361450195,69.0,123.60978698730467,-0.0,1162.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.966405987739563,0.2404816746711731,0.2155566811561584,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9986168146133424,0.2960663437843323,0.2545456290245056,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.9716587066650392,0.2443432807922363,0.1704522669315338,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.9937496185302734,0.2643157839775085,0.2495367377996444,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9987238645553588,0.2701902091503143,1.208000421524048,291.273193359375,291.1499938964844,287.6737976074219,286.5033874511719,290.3452453613281,297.4638366699219,291.2773132324219,1.0,0.4424143135547638,1.0,1.0,0.4392296969890594,1.0,-2.518994331359864,1.574508547782898,0.9444857835769652,1.0055371522903442,0.0,0.0,0.0,59.11467361450195,69.0,123.60978698730467,-0.0,1162.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9697971940040588,0.2427787035703659,0.217588260769844,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9985728859901428,0.3001218140125274,0.2541846930980682,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.974507451057434,0.2463348060846328,0.1718214899301529,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.9960359930992126,0.2664539217948913,0.2515275478363037,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9986281991004944,0.2720168232917785,1.2060240507125854,291.3152770996094,291.1499938964844,287.7017822265625,286.5206298828125,290.3883056640625,297.47247314453125,291.319580078125,1.0,0.4436173439025879,1.0,1.0,0.4417639374732971,1.0,-2.5223188400268555,1.5707967281341553,0.9515220522880554,1.0005062818527222,0.0,0.0,0.0,59.1544303894043,69.0,121.67401885986328,-0.0,1166.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
