time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9710388779640198,0.2451168149709701,0.2196739912033081,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987658262252808,0.3040899038314819,0.2558182775974273,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9752897620201112,0.2483661621809005,0.1732298731803894,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9966483116149902,0.268633633852005,0.2535722255706787,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.998784601688385,0.2739283740520477,1.2135881185531616,291.3484191894531,291.1499938964844,287.7299499511719,286.53790283203125,290.399169921875,297.4799194335937,291.3505554199219,1.0,0.4469667971134186,1.0,1.0,0.439980685710907,1.0,-2.5400760173797607,1.5847426652908323,0.9553332924842834,1.0102062225341797,0.0,0.0,0.0,59.93025970458984,89.0,101.1441650390625,-0.0,1191.3646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9626807570457458,0.2496802657842636,0.2238603681325912,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113051652908325,0.2686830759048462,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9663437604904176,0.2523569762706756,0.1760763674974441,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9893518090248108,0.2729347050189972,0.2577120661735534,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9938179850578308,0.2774572670459747,1.2437268495559692,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,290.41522216796875,297.4898681640625,291.384033203125,1.0,0.4594524502754211,1.0,1.0,0.4364142417907715,1.0,-2.605662107467652,1.6318141222000122,0.9738478660583496,1.0423344373703003,0.0,0.0,0.0,63.79490661621094,109.0,61.9383544921875,-0.0,1289.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9626807570457458,0.2496802657842636,0.2238603681325912,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113051652908325,0.2686830759048462,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9663437604904176,0.2523569762706756,0.1760763674974441,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9893518090248108,0.2729347050189972,0.2577120661735534,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9938179850578308,0.2774572670459747,1.2437268495559692,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,290.41522216796875,297.4898681640625,291.384033203125,1.0,0.4594524502754211,1.0,1.0,0.4364142417907715,1.0,-2.605662107467652,1.6318141222000122,0.9738478660583496,1.0423344373703003,0.0,0.0,0.0,63.79490661621094,109.0,61.9383544921875,-0.0,1289.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9045114517211914,0.2539437711238861,0.2280810475349426,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9787051677703856,0.3157813549041748,0.2985443770885467,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9074065089225768,0.2561087608337402,0.1789924502372741,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072570800781,0.934872567653656,0.2770088911056518,0.2619595825672149,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.9398195743560792,0.2806074023246765,1.2597718238830566,291.407470703125,291.1499938964844,287.8438415527344,286.60699462890625,290.42755126953125,297.4865417480469,291.4085388183594,1.0,0.4766640961170196,1.0,1.0,0.4328477680683136,1.0,-2.6719512939453125,1.6795166730880735,0.9924346208572388,1.075779676437378,0.0,0.0,0.0,74.78093719482422,129.0,40.73295593261719,-0.0,1426.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9045114517211914,0.2539437711238861,0.2280810475349426,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9787051677703856,0.3157813549041748,0.2985443770885467,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9074065089225768,0.2561087608337402,0.1789924502372741,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072570800781,0.934872567653656,0.2770088911056518,0.2619595825672149,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.9398195743560792,0.2806074023246765,1.2597718238830566,291.407470703125,291.1499938964844,287.8438415527344,286.60699462890625,290.42755126953125,297.4865417480469,291.4085388183594,1.0,0.4766640961170196,1.0,1.0,0.4328477680683136,1.0,-2.6719512939453125,1.6795166730880735,0.9924346208572388,1.075779676437378,0.0,0.0,0.0,74.78093719482422,129.0,40.73295593261719,-0.0,1426.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8423087000846863,0.2578225135803222,0.232249453663826,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.9047031402587892,0.3197474181652069,0.3028114736080169,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8441786766052246,0.2595304548740387,0.1819058805704116,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.8658388257026672,0.2807598710060119,0.2662109434604645,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.8687949180603027,0.2834113538265228,1.27573561668396,291.4072570800781,291.1499938964844,287.90155029296875,286.6415100097656,290.4078674316406,297.47808837890625,291.4069519042969,1.0,0.4945425987243652,1.0,1.0,0.4260208904743194,1.0,-2.711949825286865,1.719758152961731,0.992191731929779,1.1067904233932495,0.0,0.0,0.0,92.64254760742188,147.0,7.525151252746582,-0.0,1562.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8423087000846863,0.2578225135803222,0.232249453663826,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.9047031402587892,0.3197474181652069,0.3028114736080169,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8441786766052246,0.2595304548740387,0.1819058805704116,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.8658388257026672,0.2807598710060119,0.2662109434604645,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.8687949180603027,0.2834113538265228,1.27573561668396,291.4072570800781,291.1499938964844,287.90155029296875,286.6415100097656,290.4078674316406,297.47808837890625,291.4069519042969,1.0,0.4945425987243652,1.0,1.0,0.4260208904743194,1.0,-2.711949825286865,1.719758152961731,0.992191731929779,1.1067904233932495,0.0,0.0,0.0,92.64254760742188,147.0,7.525151252746582,-0.0,1562.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8033318519592285,0.2613573968410492,0.2361373007297516,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3946838378906,0.8597745299339294,0.3240614831447601,0.3075007796287536,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8047919869422913,0.2626609802246094,0.1846397966146469,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3947448730469,0.8252089619636536,0.2842226922512054,0.2702236473560333,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3947448730469,0.8269306421279907,0.2859014272689819,1.2904518842697144,291.3946228027344,291.1499938964844,287.9597473144531,286.676025390625,290.38739013671875,297.4706420898437,291.3940734863281,1.0,0.5119306445121765,1.0,1.0,0.4191940426826477,1.0,-2.748051881790161,1.7584267854690552,0.9896251559257508,1.1373528242111206,0.0,0.0,0.0,111.37383270263672,135.0,-11.043661117553713,-0.0,1702.4722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8033318519592285,0.2613573968410492,0.2361373007297516,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3946838378906,0.8597745299339294,0.3240614831447601,0.3075007796287536,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8047919869422913,0.2626609802246094,0.1846397966146469,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3947448730469,0.8252089619636536,0.2842226922512054,0.2702236473560333,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3947448730469,0.8269306421279907,0.2859014272689819,1.2904518842697144,291.3946228027344,291.1499938964844,287.9597473144531,286.676025390625,290.38739013671875,297.4706420898437,291.3940734863281,1.0,0.5119306445121765,1.0,1.0,0.4191940426826477,1.0,-2.748051881790161,1.7584267854690552,0.9896251559257508,1.1373528242111206,0.0,0.0,0.0,111.37383270263672,135.0,-11.043661117553713,-0.0,1702.4722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869323730469,0.7961464524269104,0.2630216479301452,0.2378139048814773,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868103027344,0.8524836897850037,0.3262562751770019,0.3097259998321533,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.38690185546875,0.7973902225494385,0.2641361355781555,0.1858096271753311,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868713378906,0.8183094263076782,0.2858623266220093,0.2719625830650329,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868713378906,0.8195888996124268,0.2870448231697082,1.296498417854309,291.38671875,291.1499938964844,287.989013671875,286.6932678222656,290.3771057128906,297.4669494628906,291.3860778808594,1.0,0.5165672302246094,1.0,1.0,0.4157806038856506,1.0,-2.7635087966918945,1.7763817310333252,0.9871271848678588,1.1518902778625488,0.0,0.0,0.0,116.19908142089844,135.0,-16.33694076538086,-0.0,1748.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.378662109375,0.794609546661377,0.2646428644657135,0.2393432855606079,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785705566406,0.8510575890541077,0.3284617364406585,0.311858981847763,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.378662109375,0.7956531047821045,0.265572726726532,0.1868690103292465,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786315917969,0.8167023062705994,0.2874602079391479,0.2735496163368225,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786315917969,0.8175364136695862,0.288139671087265,1.301794171333313,291.37847900390625,291.1499938964844,288.0184020996094,286.71051025390625,290.3681945800781,297.46337890625,291.3778991699219,1.0,0.5196035504341125,1.0,1.0,0.4125467240810394,1.0,-2.7774574756622314,1.793117642402649,0.9843397736549376,1.1655040979385376,0.0,0.0,0.0,118.3230972290039,123.0,-19.23554420471192,-0.0,1779.4217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8013931512832642,0.2677991390228271,0.2421242743730545,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623352050781,0.8583647012710571,0.3328887820243835,0.3159485459327698,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.802065372467041,0.2683716714382171,0.1887803375720977,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.8228049874305725,0.2905712425708771,0.2764332294464111,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.8227347731590271,0.2902257144451141,1.3109214305877686,291.3622436523437,291.1499938964844,288.0774841308594,286.7449645996094,290.3509216308594,297.45654296875,291.3616027832031,1.0,0.5220809578895569,1.0,1.0,0.4060789346694946,1.0,-2.8024494647979736,1.825072884559632,0.9773766398429872,1.191844820976257,0.0,0.0,0.0,117.4779815673828,111.0,-21.824092864990234,-0.0,1813.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8013931512832642,0.2677991390228271,0.2421242743730545,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623352050781,0.8583647012710571,0.3328887820243835,0.3159485459327698,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.802065372467041,0.2683716714382171,0.1887803375720977,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.8228049874305725,0.2905712425708771,0.2764332294464111,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.8227347731590271,0.2902257144451141,1.3109214305877686,291.3622436523437,291.1499938964844,288.0774841308594,286.7449645996094,290.3509216308594,297.45654296875,291.3616027832031,1.0,0.5220809578895569,1.0,1.0,0.4060789346694946,1.0,-2.8024494647979736,1.825072884559632,0.9773766398429872,1.191844820976257,0.0,0.0,0.0,117.4779815673828,111.0,-21.824092864990234,-0.0,1813.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.8173848390579224,0.2708702683448791,0.244655966758728,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.876227617263794,0.3373168110847473,0.319869190454483,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.8176868557929993,0.2711052298545837,0.1905106008052826,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.838014543056488,0.293604701757431,0.2790596187114715,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.837017834186554,0.2922115623950958,1.318724513053894,291.3456726074219,291.1499938964844,288.1369934082031,286.77935791015625,290.3341064453125,297.4502258300781,291.34503173828125,1.0,0.5214082598686218,1.0,1.0,0.3996111452579498,1.0,-2.8248205184936523,1.8558082580566408,0.9690122008323668,1.2175331115722656,0.0,0.0,0.0,112.10986328125,99.0,-22.74463081359864,-0.0,1822.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.8173848390579224,0.2708702683448791,0.244655966758728,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.876227617263794,0.3373168110847473,0.319869190454483,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.8176868557929993,0.2711052298545837,0.1905106008052826,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.838014543056488,0.293604701757431,0.2790596187114715,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.837017834186554,0.2922115623950958,1.318724513053894,291.3456726074219,291.1499938964844,288.1369934082031,286.77935791015625,290.3341064453125,297.4502258300781,291.34503173828125,1.0,0.5214082598686218,1.0,1.0,0.3996111452579498,1.0,-2.8248205184936523,1.8558082580566408,0.9690122008323668,1.2175331115722656,0.0,0.0,0.0,112.10986328125,99.0,-22.74463081359864,-0.0,1822.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.8406270146369934,0.2738896608352661,0.2470313906669616,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.9042667746543884,0.3417479395866394,0.3236831426620483,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.8406257629394531,0.2738085091114044,0.1921346187591552,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.8623741865158081,0.2965977191925049,0.2815323173999786,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.8602870106697083,0.2941374778747558,1.325708270072937,291.3360290527344,291.1499938964844,288.1968688964844,286.813720703125,290.3301086425781,297.4444885253906,291.3358154296875,1.0,0.5188677310943604,1.0,1.0,0.394610047340393,1.0,-2.845577955245972,1.882091999053955,0.963485836982727,1.2391254901885986,0.0,0.0,0.0,104.03665924072266,87.0,-14.65359878540039,-0.0,1816.1756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.8406270146369934,0.2738896608352661,0.2470313906669616,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.9042667746543884,0.3417479395866394,0.3236831426620483,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.8406257629394531,0.2738085091114044,0.1921346187591552,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.8623741865158081,0.2965977191925049,0.2815323173999786,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.8602870106697083,0.2941374778747558,1.325708270072937,291.3360290527344,291.1499938964844,288.1968688964844,286.813720703125,290.3301086425781,297.4444885253906,291.3358154296875,1.0,0.5188677310943604,1.0,1.0,0.394610047340393,1.0,-2.845577955245972,1.882091999053955,0.963485836982727,1.2391254901885986,0.0,0.0,0.0,104.03665924072266,87.0,-14.65359878540039,-0.0,1816.1756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.8755697011947632,0.2768993675708771,0.249331995844841,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.9488710165023804,0.3462104797363281,0.3274585306644439,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.8752480745315552,0.2765230238437652,0.1937144696712494,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.8993225693702698,0.2995933294296264,0.2839364111423492,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.8959649801254272,0.2960500121116638,1.3322914838790894,291.3309936523437,291.1499938964844,288.25714111328125,286.8480224609375,290.3275756835937,297.43963623046875,291.3309020996094,1.0,0.5152377486228943,1.0,1.0,0.3896089792251587,1.0,-2.86558198928833,1.908020257949829,0.9575616717338562,1.260520100593567,0.0,0.0,0.0,94.3176498413086,75.0,-8.992106437683105,-0.0,1800.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.8755697011947632,0.2768993675708771,0.249331995844841,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.9488710165023804,0.3462104797363281,0.3274585306644439,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.8752480745315552,0.2765230238437652,0.1937144696712494,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.8993225693702698,0.2995933294296264,0.2839364111423492,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.8959649801254272,0.2960500121116638,1.3322914838790894,291.3309936523437,291.1499938964844,288.25714111328125,286.8480224609375,290.3275756835937,297.43963623046875,291.3309020996094,1.0,0.5152377486228943,1.0,1.0,0.3896089792251587,1.0,-2.86558198928833,1.908020257949829,0.9575616717338562,1.260520100593567,0.0,0.0,0.0,94.3176498413086,75.0,-8.992106437683105,-0.0,1800.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.8996686935424805,0.2783987522125244,0.2504634857177734,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292236328125,0.9754165410995485,0.3484515249729156,0.3293406367301941,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.8991785049438477,0.2778847217559814,0.1944962590932846,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.9260284900665284,0.3010934889316559,0.2851251661777496,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.9214801788330078,0.2970035970211029,1.3354966640472412,291.3292236328125,291.1499938964844,288.28741455078125,286.8651733398437,290.3265991210937,297.4374694824219,291.32916259765625,1.0,0.5131704211235046,1.0,1.0,0.3871084153652191,1.0,-2.875425100326538,1.9209712743759155,0.954453706741333,1.271237850189209,0.0,0.0,0.0,89.06424713134766,75.0,-7.110618114471436,-0.0,1789.937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250732421875,0.9310291409492492,0.2798869907855987,0.2515918314456939,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9990000128746032,0.3506991565227508,0.3303785026073456,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250732421875,0.9302842617034912,0.2792432010173797,0.1952805370092392,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.9584818482398988,0.3025896549224853,0.2863162755966186,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.9535505175590516,0.2979502081871032,1.3386995792388916,291.3249206542969,291.1499938964844,288.3177490234375,286.8822937011719,290.3174133300781,297.4353942871094,291.3243408203125,1.0,0.5109394788742065,1.0,1.0,0.3835346698760986,1.0,-2.884103536605835,1.935984492301941,0.9481189846992492,1.2844432592391968,0.0,0.0,0.0,83.82616424560547,93.0,-11.12386989593506,-0.0,1777.9434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.933660089969635,0.2827581167221069,0.2541944086551666,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9990000128746032,0.3555490970611572,0.3318063616752624,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.9326252341270448,0.2818959355354309,0.1971426904201507,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9607113003730774,0.305521547794342,0.2890974879264831,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.954627811908722,0.2997763156890869,1.3469637632369995,291.3078918457031,291.1499938964844,288.3786926269531,286.9164733886719,290.2980651855469,297.4325561523437,291.30731201171875,1.0,0.5152040123939514,1.0,1.0,0.3763871490955353,1.0,-2.9046120643615723,1.9687472581863403,0.9358646869659424,1.312175154685974,0.0,0.0,0.0,84.77346801757812,111.0,-19.641252517700195,-0.0,1814.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.933660089969635,0.2827581167221069,0.2541944086551666,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9990000128746032,0.3555490970611572,0.3318063616752624,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.9326252341270448,0.2818959355354309,0.1971426904201507,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9607113003730774,0.305521547794342,0.2890974879264831,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.954627811908722,0.2997763156890869,1.3469637632369995,291.3078918457031,291.1499938964844,288.3786926269531,286.9164733886719,290.2980651855469,297.4325561523437,291.30731201171875,1.0,0.5152040123939514,1.0,1.0,0.3763871490955353,1.0,-2.9046120643615723,1.9687472581863403,0.9358646869659424,1.312175154685974,0.0,0.0,0.0,84.77346801757812,111.0,-19.641252517700195,-0.0,1814.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9019277095794678,0.2854723036289215,0.2569157779216766,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9796006083488464,0.3597661852836609,0.3401128947734833,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916259765625,0.9008598923683168,0.2844453454017639,0.1991356909275055,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.928160548210144,0.3083567321300506,0.2920620143413543,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9204567670822144,0.3014907538890838,1.3560450077056885,291.2914428710937,291.1499938964844,288.43994140625,286.9505920410156,290.28009033203125,297.4268493652344,291.2907409667969,1.0,0.5245177745819092,1.0,1.0,0.3692396283149719,1.0,-2.933842182159424,2.007354974746704,0.9264873266220092,1.344270944595337,0.0,0.0,0.0,92.59603881835938,129.0,-22.35723304748535,-0.0,1901.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9019277095794678,0.2854723036289215,0.2569157779216766,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9796006083488464,0.3597661852836609,0.3401128947734833,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916259765625,0.9008598923683168,0.2844453454017639,0.1991356909275055,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.928160548210144,0.3083567321300506,0.2920620143413543,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9204567670822144,0.3014907538890838,1.3560450077056885,291.2914428710937,291.1499938964844,288.43994140625,286.9505920410156,290.28009033203125,297.4268493652344,291.2907409667969,1.0,0.5245177745819092,1.0,1.0,0.3692396283149719,1.0,-2.933842182159424,2.007354974746704,0.9264873266220092,1.344270944595337,0.0,0.0,0.0,92.59603881835938,129.0,-22.35723304748535,-0.0,1901.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633738160133362,0.2880184352397918,0.259656012058258,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374910593032836,0.3638644218444824,0.3444277346134186,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622686266899109,0.2868697345256805,0.2011754661798477,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858873844146729,0.3110705614089966,0.2950943410396576,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.878391683101654,0.3030597567558288,1.3653452396392822,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,290.272705078125,297.4203796386719,291.27935791015625,1.0,0.5362687110900879,1.0,1.0,0.3633633255958557,1.0,-2.9604909420013428,2.04124116897583,0.9192498922348022,1.3721076250076294,0.0,0.0,0.0,105.22549438476562,147.0,-16.803403854370117,-0.0,2008.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633738160133362,0.2880184352397918,0.259656012058258,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374910593032836,0.3638644218444824,0.3444277346134186,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622686266899109,0.2868697345256805,0.2011754661798477,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858873844146729,0.3110705614089966,0.2950943410396576,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.878391683101654,0.3030597567558288,1.3653452396392822,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,290.272705078125,297.4203796386719,291.27935791015625,1.0,0.5362687110900879,1.0,1.0,0.3633633255958557,1.0,-2.9604909420013428,2.04124116897583,0.9192498922348022,1.3721076250076294,0.0,0.0,0.0,105.22549438476562,147.0,-16.803403854370117,-0.0,2008.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.830864667892456,0.2904528975486755,0.2623871862888336,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.8971973061561584,0.367963582277298,0.3488419651985168,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8297917246818542,0.2892152965068817,0.2032321840524673,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510830998420715,0.3137058019638061,0.2981503009796142,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8433744311332703,0.3045277893543243,1.37465500831604,291.2716979980469,291.1499938964844,288.5632629394531,287.0185546875,290.26666259765625,297.41412353515625,291.2715148925781,1.0,0.5493010878562927,1.0,1.0,0.3574870228767395,1.0,-2.986417055130005,2.0748603343963623,0.911556601524353,1.3998478651046753,0.0,0.0,0.0,120.45745849609376,150.0,-12.52642822265625,-0.0,2130.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.830864667892456,0.2904528975486755,0.2623871862888336,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.8971973061561584,0.367963582277298,0.3488419651985168,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8297917246818542,0.2892152965068817,0.2032321840524673,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510830998420715,0.3137058019638061,0.2981503009796142,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8433744311332703,0.3045277893543243,1.37465500831604,291.2716979980469,291.1499938964844,288.5632629394531,287.0185546875,290.26666259765625,297.41412353515625,291.2715148925781,1.0,0.5493010878562927,1.0,1.0,0.3574870228767395,1.0,-2.986417055130005,2.0748603343963623,0.911556601524353,1.3998478651046753,0.0,0.0,0.0,120.45745849609376,150.0,-12.52642822265625,-0.0,2130.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8215730786323547,0.2916347086429596,0.263651430606842,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.8865233659744263,0.3700048327445984,0.3509715795516968,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8204783797264099,0.2903639078140259,0.2041898518800735,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8413089513778687,0.3149987757205963,0.2995824515819549,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8333811163902283,0.3052297234535217,1.3788212537765503,291.2683410644531,291.1499938964844,288.59423828125,287.0354919433594,290.26385498046875,297.4111328125,291.2681579589844,1.0,0.5541744232177734,1.0,1.0,0.3545488715171814,1.0,-2.998380422592163,2.0911314487457275,0.9072489738464355,1.4134373664855957,0.0,0.0,0.0,126.22156524658205,150.0,-11.069480895996094,-0.0,2180.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8149539828300476,0.2928037643432617,0.2648579776287079,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8792043328285217,0.3720453977584839,0.3530538976192474,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8138200640678406,0.2915055751800537,0.2051072418689727,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8345689177513123,0.316283643245697,0.3009592592716217,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8263123631477356,0.3059187829494476,1.3827035427093506,291.2668151855469,291.1499938964844,288.6252746582031,287.05242919921875,290.2655029296875,297.40826416015625,291.26690673828125,1.0,0.5584429502487183,1.0,1.0,0.3521723449230194,1.0,-3.0097596645355225,2.1055572032928467,0.904202401638031,1.425294280052185,0.0,0.0,0.0,130.8618621826172,138.0,-7.0380635261535645,-0.0,2224.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687072753906,0.8167020082473755,0.2951497733592987,0.2669555842876434,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8821170926094055,0.3761565387248993,0.3569117188453674,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687072753906,0.8155420422554016,0.2938071191310882,0.2067054510116577,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.836365818977356,0.3188651800155639,0.3033875823020935,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271578550338745,0.3072959780693054,1.3888652324676514,291.26873779296875,291.1499938964844,288.6875305175781,287.086181640625,290.2700500488281,297.4033508300781,291.2689208984375,1.0,0.5611335039138794,1.0,1.0,0.3474192917346954,1.0,-3.029171228408813,2.132162570953369,0.8970085382461548,1.4475435018539429,0.0,0.0,0.0,131.80674743652344,126.0,-0.0029456401243805,-0.0,2264.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687072753906,0.8167020082473755,0.2951497733592987,0.2669555842876434,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8821170926094055,0.3761565387248993,0.3569117188453674,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687072753906,0.8155420422554016,0.2938071191310882,0.2067054510116577,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.836365818977356,0.3188651800155639,0.3033875823020935,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271578550338745,0.3072959780693054,1.3888652324676514,291.26873779296875,291.1499938964844,288.6875305175781,287.086181640625,290.2700500488281,297.4033508300781,291.2689208984375,1.0,0.5611335039138794,1.0,1.0,0.3474192917346954,1.0,-3.029171228408813,2.132162570953369,0.8970085382461548,1.4475435018539429,0.0,0.0,0.0,131.80674743652344,126.0,-0.0029456401243805,-0.0,2264.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8287033438682556,0.2975330650806427,0.2688725590705871,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8973076343536377,0.38032928109169,0.3606024384498596,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8275331258773804,0.2961626350879669,0.2081737369298935,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488885760307312,0.3214924931526184,0.3056318461894989,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383960127830505,0.3087060153484344,1.3940913677215576,291.2724914550781,291.1499938964844,288.75,287.119873046875,290.2753295898437,297.39959716796875,291.2727355957031,1.0,0.5604473948478699,1.0,1.0,0.3426662683486938,1.0,-3.046659469604492,2.1576881408691406,0.8889711499214172,1.4691081047058103,0.0,0.0,0.0,127.07141876220705,114.0,3.8663313388824463,-0.0,2271.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8287033438682556,0.2975330650806427,0.2688725590705871,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8973076343536377,0.38032928109169,0.3606024384498596,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8275331258773804,0.2961626350879669,0.2081737369298935,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488885760307312,0.3214924931526184,0.3056318461894989,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383960127830505,0.3087060153484344,1.3940913677215576,291.2724914550781,291.1499938964844,288.75,287.119873046875,290.2753295898437,297.39959716796875,291.2727355957031,1.0,0.5604473948478699,1.0,1.0,0.3426662683486938,1.0,-3.046659469604492,2.1576881408691406,0.8889711499214172,1.4691081047058103,0.0,0.0,0.0,127.07141876220705,114.0,3.8663313388824463,-0.0,2271.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488560318946838,0.2999464273452759,0.2707007825374603,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.92386132478714,0.3845609128475189,0.3642253577709198,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476170301437378,0.2985720932483673,0.2095884978771209,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8705565333366394,0.3241681456565857,0.3077977001667022,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582663536071777,0.3101548552513122,1.398900270462036,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,290.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578302145004272,1.0,1.0,0.3378523886203766,1.0,-3.0632991790771484,2.182990074157715,0.880308985710144,1.4906327724456787,0.0,0.0,0.0,119.15856170654295,102.0,6.386610507965088,-0.0,2260.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
