time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488560318946838,0.2999464273452759,0.2707007825374603,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.92386132478714,0.3845609128475189,0.3642253577709198,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476170301437378,0.2985720932483673,0.2095884978771209,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8705565333366394,0.3241681456565857,0.3077977001667022,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582663536071777,0.3101548552513122,1.398900270462036,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,290.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578302145004272,1.0,1.0,0.3378523886203766,1.0,-3.0632991790771484,2.182990074157715,0.880308985710144,1.4906327724456787,0.0,0.0,0.0,119.15856170654295,102.0,6.386610507965088,-0.0,2260.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792505264282227,0.3023810684680938,0.2724819481372833,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624844193458556,0.3888458907604217,0.3678279817104339,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779164552688599,0.3010302186012268,0.2109853029251098,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027878642082214,0.326888769865036,0.3099353313446045,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885160684585571,0.3116405010223388,1.4035385847091677,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,290.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541408061981201,1.0,1.0,0.3330385386943817,1.0,-3.079597234725952,2.208221912384033,0.8713752031326294,1.5121625661849976,0.0,0.0,0.0,109.4338836669922,90.0,9.0486421585083,-0.0,2238.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792505264282227,0.3023810684680938,0.2724819481372833,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624844193458556,0.3888458907604217,0.3678279817104339,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779164552688599,0.3010302186012268,0.2109853029251098,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027878642082214,0.326888769865036,0.3099353313446045,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885160684585571,0.3116405010223388,1.4035385847091677,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,290.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541408061981201,1.0,1.0,0.3330385386943817,1.0,-3.079597234725952,2.208221912384033,0.8713752031326294,1.5121625661849976,0.0,0.0,0.0,109.4338836669922,90.0,9.0486421585083,-0.0,2238.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995444178581238,0.3036049306392669,0.273362934589386,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.9834750890731812,0.3910074532032013,0.3696307241916656,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981872200965881,0.3022764325141907,0.2116835266351699,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9256622791290284,0.3282651901245117,0.3110028505325317,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9087918996810912,0.3123964667320251,1.4058384895324707,291.2888488769531,291.1499938964844,288.9122619628906,287.1940612792969,290.2947998046875,297.3940734863281,291.2892761230469,1.0,0.5520568490028381,1.0,1.0,0.3306316137313843,1.0,-3.0877115726470947,2.220868825912476,0.8668426871299744,1.5229662656784058,0.0,0.0,0.0,104.15126037597656,90.0,10.419915199279783,-0.0,2225.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9230337142944336,0.3048237264156341,0.2742620408535003,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.9990000128746032,0.393202006816864,0.3686721920967102,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9214957356452942,0.3035247325897217,0.212400734424591,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9508501887321472,0.3296432197093963,0.3120954930782318,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9329834580421448,0.3131521344184875,1.408249020576477,291.2929382324219,291.1499938964844,288.946044921875,287.2066955566406,290.2975769042969,297.3934020996094,291.293212890625,1.0,0.5497211813926697,1.0,1.0,0.327905923128128,1.0,-3.0929996967315674,2.232523202896118,0.8604764342308044,1.5337228775024414,0.0,0.0,0.0,99.1978530883789,93.0,10.256040573120115,-0.0,2209.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393641948699952,0.3071919679641723,0.2762956321239471,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987181484699249,0.3550058305263519,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379191398620604,0.3059812188148498,0.2140366584062576,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9662370085716248,0.3323605954647064,0.3145541548728943,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480931162834167,0.314625471830368,1.414355993270874,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,290.3027038574219,297.3959045410156,291.2986145019531,1.0,0.5481175184249878,1.0,1.0,0.3224545419216156,1.0,-3.0910093784332275,2.2477223873138428,0.84328693151474,1.5491735935211182,0.0,0.0,0.0,96.47046661376952,96.0,8.577899932861328,-0.0,2191.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393641948699952,0.3071919679641723,0.2762956321239471,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987181484699249,0.3550058305263519,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379191398620604,0.3059812188148498,0.2140366584062576,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9662370085716248,0.3323605954647064,0.3145541548728943,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480931162834167,0.314625471830368,1.414355993270874,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,290.3027038574219,297.3959045410156,291.2986145019531,1.0,0.5481175184249878,1.0,1.0,0.3224545419216156,1.0,-3.0910093784332275,2.2477223873138428,0.84328693151474,1.5491735935211182,0.0,0.0,0.0,96.47046661376952,96.0,8.577899932861328,-0.0,2191.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493609070777892,0.3095392286777496,0.2783468961715698,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.9990000128746032,0.4050812721252441,0.3477371335029602,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480940699577332,0.3084549307823181,0.2157135903835296,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.975222945213318,0.335096925497055,0.3170701563358307,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.956837832927704,0.3161303102970123,1.4207817316055298,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,290.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484793186187744,1.0,1.0,0.3170031607151031,1.0,-3.097494840621948,2.2686409950256348,0.8288538455963135,1.568495750427246,0.0,0.0,0.0,95.37252807617188,114.0,10.596640586853027,-0.0,2197.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493609070777892,0.3095392286777496,0.2783468961715698,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.9990000128746032,0.4050812721252441,0.3477371335029602,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480940699577332,0.3084549307823181,0.2157135903835296,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.975222945213318,0.335096925497055,0.3170701563358307,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.956837832927704,0.3161303102970123,1.4207817316055298,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,290.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484793186187744,1.0,1.0,0.3170031607151031,1.0,-3.097494840621948,2.2686409950256348,0.8288538455963135,1.568495750427246,0.0,0.0,0.0,95.37252807617188,114.0,10.596640586853027,-0.0,2197.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9389992356300354,0.3119059801101684,0.2805473506450653,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.410887598991394,0.3608342707157135,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9378886818885804,0.3109863698482513,0.2175323218107223,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9662984013557434,0.3378928899765014,0.3197791576385498,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457696080207824,0.3176997900009155,1.4281636476516724,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,290.32061767578125,297.4064025878906,291.31427001953125,1.0,0.5559110641479492,1.0,1.0,0.3108373582363128,1.0,-3.130166530609131,2.309569358825684,0.820597231388092,1.601591944694519,0.0,0.0,0.0,99.1795883178711,132.0,11.189400672912598,-0.0,2277.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9389992356300354,0.3119059801101684,0.2805473506450653,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.410887598991394,0.3608342707157135,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9378886818885804,0.3109863698482513,0.2175323218107223,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9662984013557434,0.3378928899765014,0.3197791576385498,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457696080207824,0.3176997900009155,1.4281636476516724,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,290.32061767578125,297.4064025878906,291.31427001953125,1.0,0.5559110641479492,1.0,1.0,0.3108373582363128,1.0,-3.130166530609131,2.309569358825684,0.820597231388092,1.601591944694519,0.0,0.0,0.0,99.1795883178711,132.0,11.189400672912598,-0.0,2277.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145289659500122,0.314240038394928,0.2828533053398132,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146148264408111,0.3894537091255188,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136858582496644,0.3135263919830322,0.2194619625806808,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.943195939064026,0.340701162815094,0.322641372680664,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.920280694961548,0.3192534446716308,1.4361923933029177,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,290.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681943893432617,1.0,1.0,0.3046715855598449,1.0,-3.1826837062835693,2.364415407180786,0.8182682991027832,1.6444169282913208,0.0,0.0,0.0,107.1118392944336,150.0,13.24081802368164,-0.0,2419.257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145289659500122,0.314240038394928,0.2828533053398132,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146148264408111,0.3894537091255188,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136858582496644,0.3135263919830322,0.2194619625806808,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.943195939064026,0.340701162815094,0.322641372680664,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.920280694961548,0.3192534446716308,1.4361923933029177,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,290.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681943893432617,1.0,1.0,0.3046715855598449,1.0,-3.1826837062835693,2.364415407180786,0.8182682991027832,1.6444169282913208,0.0,0.0,0.0,107.1118392944336,150.0,13.24081802368164,-0.0,2419.257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8900794386863708,0.315337598323822,0.2841334640979767,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.981624186038971,0.4158932864665985,0.393645316362381,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8894479870796204,0.3147410452365875,0.2205357551574707,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157592058181764,0.3420514166355133,0.3242214620113373,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946903944015503,0.3199555575847626,1.4408317804336548,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,290.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747597217559814,1.0,1.0,0.3015886843204498,1.0,-3.197619199752808,2.384143114089966,0.8134760856628418,1.661409616470337,0.0,0.0,0.0,114.9408187866211,150.0,13.472455024719238,-0.0,2491.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687111735343933,0.3163891732692718,0.2853862047195434,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9591487050056458,0.4174311757087707,0.3952843844890594,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682235479354858,0.3159215450286865,0.2215951383113861,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8928800821304321,0.34336918592453,0.3257832527160644,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8727393746376038,0.3206135630607605,1.4453223943710327,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,290.3219299316406,297.3913269042969,291.32537841796875,1.0,0.5813665986061096,1.0,1.0,0.2960013151168823,1.0,-3.210163116455078,2.4097137451171875,0.8004494309425354,1.6839615106582642,0.0,0.0,0.0,123.3010482788086,168.0,0.0250471625477075,-0.0,2561.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351592421531677,0.3182798027992248,0.2877556979656219,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9163451790809632,0.4208780825138092,0.3990687429904938,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349634408950806,0.3181227743625641,0.2236420214176178,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572385311126709,0.3458528220653534,0.3288165032863617,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381264209747314,0.3217599987983703,1.453772783279419,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,290.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946444869041443,1.0,1.0,0.2848266065120697,1.0,-3.2338337898254395,2.4610753059387207,0.7727584838867188,1.7299340963363647,0.0,0.0,0.0,140.83917236328125,171.0,-21.477598190307617,-0.0,2705.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351592421531677,0.3182798027992248,0.2877556979656219,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9163451790809632,0.4208780825138092,0.3990687429904938,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349634408950806,0.3181227743625641,0.2236420214176178,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572385311126709,0.3458528220653534,0.3288165032863617,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381264209747314,0.3217599987983703,1.453772783279419,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,290.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946444869041443,1.0,1.0,0.2848266065120697,1.0,-3.2338337898254395,2.4610753059387207,0.7727584838867188,1.7299340963363647,0.0,0.0,0.0,140.83917236328125,171.0,-21.477598190307617,-0.0,2705.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190690875053406,0.319946825504303,0.289687842130661,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969154953956604,0.4244976341724396,0.4028610289096832,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.819153368473053,0.3201472759246826,0.2253865301609039,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405535221099854,0.3481620550155639,0.3314451873302459,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213971257209778,0.3227135241031647,1.4602165222167969,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,290.2666320800781,297.3771057128906,291.2796630859375,1.0,0.6034950613975525,1.0,1.0,0.2736518979072571,1.0,-3.253730058670044,2.510023355484009,0.7437067627906799,1.7743877172470093,0.0,0.0,0.0,152.4050750732422,159.0,-29.733959197998047,-0.0,2810.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190690875053406,0.319946825504303,0.289687842130661,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969154953956604,0.4244976341724396,0.4028610289096832,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.819153368473053,0.3201472759246826,0.2253865301609039,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405535221099854,0.3481620550155639,0.3314451873302459,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213971257209778,0.3227135241031647,1.4602165222167969,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,290.2666320800781,297.3771057128906,291.2796630859375,1.0,0.6034950613975525,1.0,1.0,0.2736518979072571,1.0,-3.253730058670044,2.510023355484009,0.7437067627906799,1.7743877172470093,0.0,0.0,0.0,152.4050750732422,159.0,-29.733959197998047,-0.0,2810.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192472457885742,0.3213757574558258,0.2910598814487457,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.898269772529602,0.4280581176280975,0.4062688648700714,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196380138397217,0.3219810128211975,0.2267239391803741,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411403298377991,0.3502797782421112,0.3335214257240295,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210214972496033,0.3234632313251495,1.463974118232727,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,290.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057205200195312,1.0,1.0,0.2539463341236114,1.0,-3.268110036849976,2.5808181762695312,0.6872919201850891,1.841859221458435,0.0,0.0,0.0,153.73822021484375,147.0,-74.07432556152344,-0.0,2848.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192472457885742,0.3213757574558258,0.2910598814487457,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.898269772529602,0.4280581176280975,0.4062688648700714,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196380138397217,0.3219810128211975,0.2267239391803741,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411403298377991,0.3502797782421112,0.3335214257240295,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210214972496033,0.3234632313251495,1.463974118232727,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,290.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057205200195312,1.0,1.0,0.2539463341236114,1.0,-3.268110036849976,2.5808181762695312,0.6872919201850891,1.841859221458435,0.0,0.0,0.0,153.73822021484375,147.0,-74.07432556152344,-0.0,2848.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8275991082191467,0.3224424421787262,0.2919076085090637,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.9100149869918824,0.4313486516475677,0.4092303812503814,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.828346848487854,0.3235182166099548,0.2277004122734069,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8504162430763245,0.3521015048027038,0.3351106643676758,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288730978965759,0.3239060342311859,1.465378761291504,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,290.0986328125,297.36083984375,291.1416015625,1.0,0.6043922901153564,1.0,1.0,0.2342407554388046,1.0,-3.2774715423583984,2.64816689491272,0.6293047666549683,1.906975507736206,0.0,0.0,0.0,149.3865966796875,135.0,-96.56932830810548,-0.0,2843.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8275991082191467,0.3224424421787262,0.2919076085090637,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.9100149869918824,0.4313486516475677,0.4092303812503814,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.828346848487854,0.3235182166099548,0.2277004122734069,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8504162430763245,0.3521015048027038,0.3351106643676758,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288730978965759,0.3239060342311859,1.465378761291504,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,290.0986328125,297.36083984375,291.1416015625,1.0,0.6043922901153564,1.0,1.0,0.2342407554388046,1.0,-3.2774715423583984,2.64816689491272,0.6293047666549683,1.906975507736206,0.0,0.0,0.0,149.3865966796875,135.0,-96.56932830810548,-0.0,2843.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8339059352874756,0.3228761553764343,0.2921873331069946,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.9192863702774048,0.4329098761081695,0.4105786979198456,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8348574638366699,0.3242022395133972,0.2280888259410858,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8574709892272949,0.3529255092144012,0.3357686698436737,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8349509835243225,0.3240338265895843,1.4654055833816528,291.1062316894531,290.5348205566406,289.6461181640625,287.34381103515625,290.0593566894531,297.3558654785156,291.1033935546875,1.0,0.6028608679771423,1.0,1.0,0.2243879735469818,1.0,-3.280722379684448,2.6803572177886963,0.600365161895752,1.9383615255355835,0.0,0.0,0.0,145.94578552246094,135.0,-100.95845794677734,-0.0,2831.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8415815234184265,0.3232545554637909,0.2923954725265503,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.9306512475013732,0.4344210922718048,0.4118581116199493,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8427608013153076,0.3248390257358551,0.2284272760152816,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.8660867810249329,0.3537004292011261,0.3363572657108307,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.842401921749115,0.3241079747676849,1.465081810951233,291.06463623046875,290.4866943359375,289.6849060058594,287.3474426269531,290.0119934082031,297.3507080078125,291.061279296875,1.0,0.6009211540222168,1.0,1.0,0.2129596769809723,1.0,-3.2832391262054443,2.7159764766693115,0.5672626495361328,1.9733192920684808,0.0,0.0,0.0,141.9239044189453,123.0,-109.4778289794922,-0.0,2814.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613202571868896,0.3238183557987213,0.292602926492691,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.957837164402008,0.4372641742229461,0.4142107963562011,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630476593971252,0.3259496986865997,0.2289620637893676,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.8880547285079956,0.3550834655761719,0.3373381495475769,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8616778254508972,0.3240781426429748,1.463449239730835,290.9764099121094,290.3901672363281,289.76275634765625,287.354248046875,289.9223937988281,297.3397216796875,290.9732360839844,1.0,0.5961215496063232,1.0,1.0,0.190103068947792,1.0,-3.286181688308716,2.7842609882354736,0.501920759677887,2.0407516956329346,0.0,0.0,0.0,132.71371459960938,111.0,-118.0194854736328,-0.0,2769.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613202571868896,0.3238183557987213,0.292602926492691,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.957837164402008,0.4372641742229461,0.4142107963562011,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630476593971252,0.3259496986865997,0.2289620637893676,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.8880547285079956,0.3550834655761719,0.3373381495475769,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8616778254508972,0.3240781426429748,1.463449239730835,290.9764099121094,290.3901672363281,289.76275634765625,287.354248046875,289.9223937988281,297.3397216796875,290.9732360839844,1.0,0.5961215496063232,1.0,1.0,0.190103068947792,1.0,-3.286181688308716,2.7842609882354736,0.501920759677887,2.0407516956329346,0.0,0.0,0.0,132.71371459960938,111.0,-118.0194854736328,-0.0,2769.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8883296847343445,0.3242053985595703,0.2925971746444702,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9874893426895142,0.4399483501911163,0.4163563549518585,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906998634338379,0.3269082307815552,0.2293512225151062,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89508056640625,0.9181721806526184,0.3563063442707062,0.3381152153015136,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8881621956825256,0.3238722681999206,1.4607791900634766,290.89459228515625,290.2933959960937,289.8408203125,287.36065673828125,289.84356689453125,297.3285827636719,290.8916931152344,1.0,0.5904690027236938,1.0,1.0,0.1672464609146118,1.0,-3.286950826644897,2.8475494384765625,0.4394013583660126,2.1036689281463623,0.0,0.0,0.0,122.5119400024414,99.0,-114.01404571533205,-0.0,2714.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8883296847343445,0.3242053985595703,0.2925971746444702,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8947448730469,0.9874893426895142,0.4399483501911163,0.4163563549518585,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906998634338379,0.3269082307815552,0.2293512225151062,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89508056640625,0.9181721806526184,0.3563063442707062,0.3381152153015136,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8881621956825256,0.3238722681999206,1.4607791900634766,290.89459228515625,290.2933959960937,289.8408203125,287.36065673828125,289.84356689453125,297.3285827636719,290.8916931152344,1.0,0.5904690027236938,1.0,1.0,0.1672464609146118,1.0,-3.286950826644897,2.8475494384765625,0.4394013583660126,2.1036689281463623,0.0,0.0,0.0,122.5119400024414,99.0,-114.01404571533205,-0.0,2714.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9139341711997986,0.3243336677551269,0.2925242185592651,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.9990000128746032,0.4428957104682922,0.4034968316555023,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.9172726273536682,0.3276441693305969,0.2297054082155227,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9480403661727904,0.3573028445243835,0.3388387560844421,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9131264686584472,0.3234336078166961,1.457802414894104,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,289.67315673828125,297.3179626464844,290.7653503417969,1.0,0.5832707285881042,1.0,1.0,0.1433668285608291,1.0,-3.2696726322174072,2.9386203289031982,0.3310523331165313,2.198553562164306,0.0,0.0,0.0,114.20073699951172,87.0,-175.25511169433594,-0.0,2632.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9139341711997986,0.3243336677551269,0.2925242185592651,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.9990000128746032,0.4428957104682922,0.4034968316555023,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.9172726273536682,0.3276441693305969,0.2297054082155227,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9480403661727904,0.3573028445243835,0.3388387560844421,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9131264686584472,0.3234336078166961,1.457802414894104,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,289.67315673828125,297.3179626464844,290.7653503417969,1.0,0.5832707285881042,1.0,1.0,0.1433668285608291,1.0,-3.2696726322174072,2.9386203289031982,0.3310523331165313,2.198553562164306,0.0,0.0,0.0,114.20073699951172,87.0,-175.25511169433594,-0.0,2632.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.9381142258644104,0.3235288858413696,0.291843056678772,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375061035156,0.9990000128746032,0.4473706781864166,0.3762854337692261,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53863525390625,0.9423437118530272,0.3276061713695526,0.2296760976314544,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380859375,0.97157621383667,0.3575470447540283,0.3390589952468872,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9368140697479248,0.3222879767417907,1.4525750875473022,290.5365905761719,290.09967041015625,289.9970397949219,287.3733215332031,289.3898620605469,297.31005859375,290.5267944335937,1.0,0.5735014081001282,1.0,1.0,0.1194871887564659,1.0,-3.229576826095581,3.0582873821258545,0.1712894737720489,2.3268539905548096,0.0,0.0,0.0,106.93731689453124,105.0,-290.09521484375,-0.0,2513.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.9381142258644104,0.3235288858413696,0.291843056678772,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375061035156,0.9990000128746032,0.4473706781864166,0.3762854337692261,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53863525390625,0.9423437118530272,0.3276061713695526,0.2296760976314544,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5380859375,0.97157621383667,0.3575470447540283,0.3390589952468872,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9368140697479248,0.3222879767417907,1.4525750875473022,290.5365905761719,290.09967041015625,289.9970397949219,287.3733215332031,289.3898620605469,297.31005859375,290.5267944335937,1.0,0.5735014081001282,1.0,1.0,0.1194871887564659,1.0,-3.229576826095581,3.0582873821258545,0.1712894737720489,2.3268539905548096,0.0,0.0,0.0,106.93731689453124,105.0,-290.09521484375,-0.0,2513.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41796875,0.9403710961341858,0.3227879106998443,0.2912421226501465,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169616699219,0.9990000128746032,0.4497804045677185,0.3731641173362732,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9450472593307496,0.3273046016693115,0.2295033037662506,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174194335937,0.9740620851516724,0.3573907911777496,0.3389615714550018,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9389482140541076,0.3214565515518188,1.4490729570388794,290.4161071777344,290.05133056640625,290.0360107421875,287.37664794921875,289.2754211425781,297.3064270019531,290.4077453613281,1.0,0.5723533034324646,1.0,1.0,0.1075473725795745,1.0,-3.2205235958099365,3.11601996421814,0.1045035868883133,2.385831356048584,0.0,0.0,0.0,105.9513168334961,105.0,-304.8752746582031,-0.0,2491.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331298828125,0.9355638027191162,0.3219592571258545,0.2905629873275757,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.33251953125,0.9990000128746032,0.4516406953334808,0.3772895038127899,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.9407756924629213,0.3269202411174774,0.2292839884757995,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.9705021977424622,0.3571467995643616,0.3387997448444366,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.934032380580902,0.3205361068248749,1.4452931880950928,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,289.2275390625,297.3006591796875,290.3274230957031,1.0,0.5729498863220215,1.0,1.0,0.0989523604512214,1.0,-3.219651222229004,3.1522130966186523,0.0674380138516426,2.4218955039978027,0.0,0.0,0.0,106.76456451416016,123.0,-261.0899963378906,-0.0,2494.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149214625358582,0.3206284046173095,0.2894352972507477,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4534975588321686,0.3981013596057892,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9209033846855164,0.3263643682003021,0.2289671301841735,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.952509105205536,0.3568306565284729,0.3386066257953644,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131456017494202,0.3188591599464416,1.4383890628814695,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,289.2051696777344,297.2845458984375,290.2537841796875,1.0,0.5782425403594971,1.0,1.0,0.0823293328285217,1.0,-3.234383106231689,3.2092995643615723,0.0250835753977298,2.475204467773437,0.0,0.0,0.0,111.7344970703125,123.0,-145.85536193847656,-0.0,2551.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
