time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9140670895576476,0.3205927610397339,0.2894062399864197,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2540283203125,0.9990000128746032,0.4535198509693146,0.3990426361560821,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9200541973114014,0.3263528943061828,0.2289621084928512,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9516891837120056,0.3568267226219177,0.3386071622371673,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9122853875160216,0.318807303905487,1.4381812810897827,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,289.20562744140625,297.2839050292969,290.2526550292969,1.0,0.578506350517273,1.0,1.0,0.081762321293354,1.0,-3.2352240085601807,3.2110602855682373,0.0241636000573635,2.4767637252807617,0.0,0.0,0.0,111.97173309326172,126.0,-142.04554748535156,-0.0,2554.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985545039176941,0.3198078572750091,0.2887137830257416,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537869691848755,0.4175926744937897,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045246243476868,0.3262354731559753,0.2289103120565414,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356511831283568,0.3569215536117553,0.3387440145015716,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964219689369202,0.3174060583114624,1.4322478771209717,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,289.24371337890625,297.2639465332031,290.2498474121094,1.0,0.5829989314079285,1.0,1.0,0.0645722895860672,1.0,-3.2496795654296875,3.2427866458892822,0.0068929805420339,2.5053389072418213,0.0,0.0,0.0,116.67219543457033,129.0,-39.55188751220703,-0.0,2609.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985545039176941,0.3198078572750091,0.2887137830257416,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537869691848755,0.4175926744937897,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045246243476868,0.3262354731559753,0.2289103120565414,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356511831283568,0.3569215536117553,0.3387440145015716,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964219689369202,0.3174060583114624,1.4322478771209717,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,289.24371337890625,297.2639465332031,290.2498474121094,1.0,0.5829989314079285,1.0,1.0,0.0645722895860672,1.0,-3.2496795654296875,3.2427866458892822,0.0068929805420339,2.5053389072418213,0.0,0.0,0.0,116.67219543457033,129.0,-39.55188751220703,-0.0,2609.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864293098449707,0.3196576237678528,0.2885820269584656,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.9977489709854126,0.4541082978248596,0.4301418364048004,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928359150886536,0.3266530632972717,0.229217454791069,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221547842025756,0.3575327396392822,0.33934485912323,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836248517036438,0.3164674937725067,1.428226113319397,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,289.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869609117507935,1.0,1.0,0.0491590164601802,1.0,-3.261000156402588,3.2591476440429688,0.0018524330807849,2.5193259716033936,0.0,0.0,0.0,120.9751434326172,132.0,29.80121803283692,-0.0,2656.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864293098449707,0.3196576237678528,0.2885820269584656,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.9977489709854126,0.4541082978248596,0.4301418364048004,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928359150886536,0.3266530632972717,0.229217454791069,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221547842025756,0.3575327396392822,0.33934485912323,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836248517036438,0.3164674937725067,1.428226113319397,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,289.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869609117507935,1.0,1.0,0.0491590164601802,1.0,-3.261000156402588,3.2591476440429688,0.0018524330807849,2.5193259716033936,0.0,0.0,0.0,120.9751434326172,132.0,29.80121803283692,-0.0,2656.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733693957328796,0.3199979960918426,0.2889581322669983,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.987000048160553,0.4556836187839508,0.431439071893692,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8800792694091797,0.3275145888328552,0.2298778295516967,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076831340789796,0.3585837185382843,0.3404169082641601,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698846697807312,0.3159630000591278,1.426361083984375,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,289.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899111032485962,1.0,1.0,0.033745739609003,1.0,-3.262731075286865,3.2623109817504883,0.000420143303927,2.522045135498047,0.0,0.0,0.0,125.7928695678711,135.0,68.10586547851562,-0.0,2686.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733693957328796,0.3199979960918426,0.2889581322669983,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.987000048160553,0.4556836187839508,0.431439071893692,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8800792694091797,0.3275145888328552,0.2298778295516967,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076831340789796,0.3585837185382843,0.3404169082641601,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698846697807312,0.3159630000591278,1.426361083984375,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,289.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899111032485962,1.0,1.0,0.033745739609003,1.0,-3.262731075286865,3.2623109817504883,0.000420143303927,2.522045135498047,0.0,0.0,0.0,125.7928695678711,135.0,68.10586547851562,-0.0,2686.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692136406898499,0.3203239738941192,0.2892693281173706,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.9834792017936708,0.4569254517555237,0.4325489401817322,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8760759830474854,0.3280969858169555,0.2302983701229095,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.903399646282196,0.3592614531517029,0.3410753011703491,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653938174247742,0.3158726990222931,1.4260400533676147,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,289.4190979003906,297.24444580078125,290.3822326660156,1.0,0.5913023948669434,1.0,1.0,0.0260391011834144,1.0,-3.2653489112854004,3.2651607990264893,0.0001881770585896,2.524277687072754,0.0,0.0,0.0,127.61490631103516,135.0,79.40670013427734,-0.0,2702.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659551739692688,0.3207308351993561,0.2896500825881958,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.9807549118995668,0.4583555161952972,0.4338591992855072,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729754686355591,0.3287621438503265,0.2307731956243515,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001733064651489,0.3600227236747741,0.3418077528476715,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8618106245994568,0.3158743977546692,1.4261066913604736,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,289.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5926985144615173,1.0,1.0,0.0208312813192605,1.0,-3.2689123153686523,3.268807172775269,0.0001050489809131,2.5270981788635254,0.0,0.0,0.0,129.21456909179688,138.0,87.27002716064453,-0.0,2718.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610773682594299,0.3217385709285736,0.2905834913253784,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768396615982056,0.4616050720214844,0.4368863403797149,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684322237968445,0.3303000628948211,0.2318640351295471,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.89542156457901,0.3617559373378753,0.3434663116931915,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563239574432373,0.3161125779151916,1.4272712469100952,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,289.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955951809883118,1.0,1.0,0.0104156406596302,1.0,-3.2783782482147217,3.278346061706543,3.205773828085512e-05,2.5344676971435547,0.0,0.0,0.0,132.03518676757812,141.0,95.9465789794922,-0.0,2753.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610773682594299,0.3217385709285736,0.2905834913253784,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768396615982056,0.4616050720214844,0.4368863403797149,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684322237968445,0.3303000628948211,0.2318640351295471,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.89542156457901,0.3617559373378753,0.3434663116931915,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563239574432373,0.3161125779151916,1.4272712469100952,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,289.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955951809883118,1.0,1.0,0.0104156406596302,1.0,-3.2783782482147217,3.278346061706543,3.205773828085512e-05,2.5344676971435547,0.0,0.0,0.0,132.03518676757812,141.0,95.9465789794922,-0.0,2753.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573950529098511,0.3229453563690185,0.2916964888572693,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740707278251648,0.4652012586593628,0.4402683079242706,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651065230369568,0.3320606648921966,0.233110025525093,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.891916811466217,0.3637133240699768,0.3453373610973358,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520887494087219,0.3166009485721588,1.429569959640503,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,289.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986957550048828,1.0,1.0,0.0,1.0,-3.2902936935424805,3.2902846336364746,9.083709301194176e-06,2.543692350387573,0.0,0.0,0.0,134.63682556152344,144.0,99.27810668945312,-0.0,2793.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573950529098511,0.3229453563690185,0.2916964888572693,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740707278251648,0.4652012586593628,0.4402683079242706,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651065230369568,0.3320606648921966,0.233110025525093,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.891916811466217,0.3637133240699768,0.3453373610973358,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520887494087219,0.3166009485721588,1.429569959640503,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,289.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986957550048828,1.0,1.0,0.0,1.0,-3.2902936935424805,3.2902846336364746,9.083709301194176e-06,2.543692350387573,0.0,0.0,0.0,134.63682556152344,144.0,99.27810668945312,-0.0,2793.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543296456336975,0.3243115544319153,0.2929539680480957,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718830585479736,0.4690345525741577,0.4438874125480652,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624141216278076,0.3340050876140594,0.2344853430986404,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890519738197327,0.3658467233181,0.3473782837390899,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485147356987,0.3172831833362579,1.4327646493911743,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,289.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020175218582153,1.0,1.0,0.0,1.0,-3.3041062355041504,3.304097414016724,8.783403245615773e-06,2.554367780685425,0.0,0.0,0.0,137.1902618408203,147.0,99.98567962646484,-0.0,2836.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543296456336975,0.3243115544319153,0.2929539680480957,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718830585479736,0.4690345525741577,0.4438874125480652,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624141216278076,0.3340050876140594,0.2344853430986404,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890519738197327,0.3658467233181,0.3473782837390899,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485147356987,0.3172831833362579,1.4327646493911743,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,289.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020175218582153,1.0,1.0,0.0,1.0,-3.3041062355041504,3.304097414016724,8.783403245615773e-06,2.554367780685425,0.0,0.0,0.0,137.1902618408203,147.0,99.98567962646484,-0.0,2836.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516356348991394,0.3258095979690552,0.2943337261676788,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700307250022888,0.4730520844459533,0.4476875364780426,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601071834564209,0.3361082375049591,0.2359736263751983,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865665197372437,0.3681257665157318,0.3495605885982513,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453456163406372,0.3181230425834656,1.4366905689239502,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,289.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055495738983154,1.0,1.0,0.0,1.0,-3.3194692134857178,3.319460391998291,8.865260497259442e-06,2.5662453174591064,0.0,0.0,0.0,139.76373291015625,150.0,99.33534240722656,-0.0,2883.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516356348991394,0.3258095979690552,0.2943337261676788,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700307250022888,0.4730520844459533,0.4476875364780426,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601071834564209,0.3361082375049591,0.2359736263751983,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865665197372437,0.3681257665157318,0.3495605885982513,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453456163406372,0.3181230425834656,1.4366905689239502,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,289.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055495738983154,1.0,1.0,0.0,1.0,-3.3194692134857178,3.319460391998291,8.865260497259442e-06,2.5662453174591064,0.0,0.0,0.0,139.76373291015625,150.0,99.33534240722656,-0.0,2883.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8503888845443726,0.3265999853610992,0.2950621545314789,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9691936373710632,0.4751198887825012,0.4496448636054992,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590600490570068,0.3372128307819366,0.2367555648088455,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854265809059143,0.3693128824234009,0.3506978452205658,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8438730835914612,0.3185937404632568,1.4388887882232666,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,289.7809753417969,297.2833251953125,290.73876953125,1.0,0.6073874831199646,1.0,1.0,0.0,1.0,-3.3276498317718506,3.327641010284424,8.90901264938293e-06,2.572570562362671,0.0,0.0,0.0,141.0662384033203,150.0,98.71185302734376,-0.0,2908.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8491986393928528,0.3274158537387848,0.2958137094974518,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9684067368507384,0.4772233963012695,0.4516367018222809,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.858073353767395,0.3383501172065735,0.2375607639551162,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8843446373939514,0.3705288469791412,0.3518630564212799,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424639105796814,0.3190947771072387,1.4412271976470947,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,289.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092694401741028,1.0,1.0,0.0,1.0,-3.336130380630493,3.3361215591430664,8.954481927503366e-06,2.579127788543701,0.0,0.0,0.0,142.38047790527344,153.0,97.95484924316406,-0.0,2934.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479275703430176,0.3283585608005523,0.2966815531253814,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9675803184509276,0.4796189069747925,0.4539054334163666,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570340871810913,0.3396603465080261,0.2384884357452392,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8831958174705505,0.3719225823879242,0.353198766708374,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.840954065322876,0.3196889162063598,1.4439986944198608,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,289.8534545898437,297.2934265136719,290.812255859375,1.0,0.6114254593849182,1.0,1.0,0.0,1.0,-3.345956802368164,3.3459479808807373,9.007313565234654e-06,2.5867257118225098,0.0,0.0,0.0,143.86607360839844,153.0,96.98170471191406,-0.0,2964.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469727635383606,0.3291197717189789,0.2973820567131042,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.966970145702362,0.4815286993980407,0.455714464187622,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8562637567520142,0.3407154381275177,0.2392354756593704,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823374509811401,0.3730397820472717,0.3542695343494415,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398153185844421,0.320178359746933,1.4462803602218628,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,289.88299560546875,297.2975769042969,290.8422546386719,1.0,0.6131526231765747,1.0,1.0,0.0,1.0,-3.3539047241210938,3.353895664215088,9.050157132151073e-06,2.592870712280273,0.0,0.0,0.0,145.04278564453125,156.0,96.14320373535156,-0.0,2988.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449406027793884,0.3309155404567718,0.2990334331989288,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657086730003356,0.485956460237503,0.4599089026451111,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546575903892517,0.3431946933269501,0.2409906089305877,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805252909660339,0.3756483495235443,0.3567696511745453,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373742699623108,0.3213609158992767,1.4517874717712402,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,289.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171802878379822,1.0,1.0,0.0,1.0,-3.3726749420166016,3.372665882110596,9.151741323876196e-06,2.607382774353028,0.0,0.0,0.0,147.74623107910156,159.0,94.03759765625,-0.0,3044.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449406027793884,0.3309155404567718,0.2990334331989288,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657086730003356,0.485956460237503,0.4599089026451111,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546575903892517,0.3431946933269501,0.2409906089305877,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805252909660339,0.3756483495235443,0.3567696511745453,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373742699623108,0.3213609158992767,1.4517874717712402,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,289.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171802878379822,1.0,1.0,0.0,1.0,-3.3726749420166016,3.372665882110596,9.151741323876196e-06,2.607382774353028,0.0,0.0,0.0,147.74623107910156,159.0,94.03759765625,-0.0,3044.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366086483001709,0.3305765390396118,0.2993214130401611,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.95693838596344,0.488227516412735,0.4626749157905578,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465439677238464,0.3434726297855377,0.2416645735502243,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.871756911277771,0.3760094940662384,0.3577748835086822,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286369442939758,0.3201971650123596,1.449919819831848,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,290.0132751464844,297.2948913574219,290.9750366210937,1.0,0.620284378528595,1.0,1.0,0.0,1.0,-3.37614369392395,3.376134395599365,9.171244528261012e-06,2.610318899154663,0.0,0.0,0.0,152.7512969970703,162.0,91.93293762207033,-0.0,3081.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366086483001709,0.3305765390396118,0.2993214130401611,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.95693838596344,0.488227516412735,0.4626749157905578,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465439677238464,0.3434726297855377,0.2416645735502243,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.871756911277771,0.3760094940662384,0.3577748835086822,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286369442939758,0.3201971650123596,1.449919819831848,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,290.0132751464844,297.2948913574219,290.9750366210937,1.0,0.620284378528595,1.0,1.0,0.0,1.0,-3.37614369392395,3.376134395599365,9.171244528261012e-06,2.610318899154663,0.0,0.0,0.0,152.7512969970703,162.0,91.93293762207033,-0.0,3081.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310670852661133,0.3312059342861175,0.2998343706130981,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.951176106929779,0.4913834035396576,0.4655986726284027,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412247896194458,0.3446171879768371,0.2424334436655044,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659356832504272,0.3771915435791015,0.358858048915863,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.822375476360321,0.3197701871395111,1.4479317665100098,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,290.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228824257850647,1.0,1.0,0.0,1.0,-3.380105972290039,3.380096673965454,9.192481229547411e-06,2.613267421722412,0.0,0.0,0.0,156.5569305419922,165.0,89.66678619384766,-0.0,3112.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310670852661133,0.3312059342861175,0.2998343706130981,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.951176106929779,0.4913834035396576,0.4655986726284027,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412247896194458,0.3446171879768371,0.2424334436655044,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659356832504272,0.3771915435791015,0.358858048915863,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.822375476360321,0.3197701871395111,1.4479317665100098,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,290.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228824257850647,1.0,1.0,0.0,1.0,-3.380105972290039,3.380096673965454,9.192481229547411e-06,2.613267421722412,0.0,0.0,0.0,156.5569305419922,165.0,89.66678619384766,-0.0,3112.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.82943195104599,0.3317374587059021,0.3003022074699402,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9496668577194214,0.4931729435920715,0.4672682285308838,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397207856178284,0.3454034328460693,0.2429725229740142,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.864257276058197,0.3779900968074798,0.3596005439758301,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.820334792137146,0.3197629749774933,1.4478551149368286,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,290.107177734375,297.2940673828125,291.0701599121094,1.0,0.6242205500602722,1.0,1.0,0.0,1.0,-3.384122848510742,3.3841137886047363,9.2142263383721e-06,2.616328477859497,0.0,0.0,0.0,158.02052307128906,165.0,88.6276626586914,-0.0,3129.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281842470169067,0.3323559761047363,0.3008567690849304,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.94864159822464,0.495059072971344,0.469034194946289,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386187553405762,0.3462887406349182,0.2435846924781799,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630068898200989,0.3788850307464599,0.360439121723175,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8186838626861572,0.319858193397522,1.448253870010376,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,290.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256189942359924,1.0,1.0,0.0,1.0,-3.389135837554932,3.389126777648926,9.24144569580676e-06,2.620166301727295,0.0,0.0,0.0,159.34945678710938,168.0,87.60956573486328,-0.0,3148.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263211846351624,0.3337745070457458,0.3021425902843475,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473870992660522,0.4990466237068176,0.4727812707424164,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370862603187561,0.348281592130661,0.2449736595153808,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.861215353012085,0.3808883726596832,0.3623311221599579,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160479664802551,0.3202831149101257,1.450162053108215,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,290.1977844238281,297.3020935058594,291.162109375,1.0,0.6286225318908691,1.0,1.0,0.0,1.0,-3.4014267921447754,3.4014174938201904,9.308430890087038e-06,2.629606008529663,0.0,0.0,0.0,161.837890625,171.0,85.56985473632812,-0.0,3190.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263211846351624,0.3337745070457458,0.3021425902843475,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473870992660522,0.4990466237068176,0.4727812707424164,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370862603187561,0.348281592130661,0.2449736595153808,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.861215353012085,0.3808883726596832,0.3623311221599579,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160479664802551,0.3202831149101257,1.450162053108215,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,290.1977844238281,297.3020935058594,291.162109375,1.0,0.6286225318908691,1.0,1.0,0.0,1.0,-3.4014267921447754,3.4014174938201904,9.308430890087038e-06,2.629606008529663,0.0,0.0,0.0,161.837890625,171.0,85.56985473632812,-0.0,3190.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248633742332458,0.3353599607944488,0.3035908341407776,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.94663667678833,0.5032469034194946,0.4767413735389709,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360008597373962,0.3504951596260071,0.2465265691280365,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598863482475281,0.3830975890159607,0.3644318878650665,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138651251792908,0.3209391832351684,1.4531804323196411,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,290.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318970918655396,1.0,1.0,0.0,1.0,-3.415954113006592,3.415944814682007,9.387973477714697e-06,2.640784978866577,0.0,0.0,0.0,164.29248046875,174.0,83.48079681396484,-0.0,3238.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248633742332458,0.3353599607944488,0.3035908341407776,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.94663667678833,0.5032469034194946,0.4767413735389709,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360008597373962,0.3504951596260071,0.2465265691280365,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598863482475281,0.3830975890159607,0.3644318878650665,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138651251792908,0.3209391832351684,1.4531804323196411,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,290.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318970918655396,1.0,1.0,0.0,1.0,-3.415954113006592,3.415944814682007,9.387973477714697e-06,2.640784978866577,0.0,0.0,0.0,164.29248046875,174.0,83.48079681396484,-0.0,3238.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235723972320557,0.3370615541934967,0.305151492357254,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460840225219728,0.507605791091919,0.4808598458766937,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351161479949951,0.3528745174407959,0.2482021600008011,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587535619735718,0.3854534029960632,0.3666816353797912,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118860125541687,0.3217607140541076,1.4569990634918213,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,290.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354087591171265,1.0,1.0,0.0,1.0,-3.4320971965789795,3.4320876598358154,9.476788363826928e-06,2.6532177925109863,0.0,0.0,0.0,166.80833435058594,177.0,81.32022857666016,-0.0,3289.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235723972320557,0.3370615541934967,0.305151492357254,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460840225219728,0.507605791091919,0.4808598458766937,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351161479949951,0.3528745174407959,0.2482021600008011,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587535619735718,0.3854534029960632,0.3666816353797912,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118860125541687,0.3217607140541076,1.4569990634918213,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,290.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354087591171265,1.0,1.0,0.0,1.0,-3.4320971965789795,3.4320876598358154,9.476788363826928e-06,2.6532177925109863,0.0,0.0,0.0,166.80833435058594,177.0,81.32022857666016,-0.0,3289.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223661780357361,0.3388522565364837,0.3067974746227264,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.945624589920044,0.5120916962623596,0.4851040244102478,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343445658683777,0.3553879559040069,0.249976098537445,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577225208282471,0.3879209458827972,0.3690441250801086,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100151419639587,0.322706401348114,1.4614163637161257,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,290.3682861328125,297.32489013671875,291.335693359375,1.0,0.6391161680221558,1.0,1.0,0.0,1.0,-3.4494686126708984,3.4494590759277344,9.572844646754676e-06,2.666602373123169,0.0,0.0,0.0,169.40643310546875,180.0,79.07910919189453,-0.0,3345.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
