time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223661780357361,0.3388522565364837,0.3067974746227264,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.945624589920044,0.5120916962623596,0.4851040244102478,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343445658683777,0.3553879559040069,0.249976098537445,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577225208282471,0.3879209458827972,0.3690441250801086,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100151419639587,0.322706401348114,1.4614163637161257,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,290.3682861328125,297.32489013671875,291.335693359375,1.0,0.6391161680221558,1.0,1.0,0.0,1.0,-3.4494686126708984,3.4494590759277344,9.572844646754676e-06,2.666602373123169,0.0,0.0,0.0,169.40643310546875,180.0,79.07910919189453,-0.0,3345.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217872381210327,0.3397760093212127,0.3076474368572235,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.945420503616333,0.5143760442733765,0.4872667789459228,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339925408363342,0.3566889464855194,0.250895231962204,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572357296943665,0.3891897797584533,0.3702604174613952,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091093897819519,0.3232174515724182,1.4638079404830933,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,290.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410318613052368,1.0,1.0,0.0,1.0,-3.4585368633270264,3.458527088165283,9.6231824500137e-06,2.673590421676636,0.0,0.0,0.0,170.7349853515625,180.0,77.92993927001953,-0.0,3374.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212239742279053,0.3407166302204132,0.3085132539272308,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452334642410278,0.5166853666305542,0.489453911781311,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336620926856995,0.3580169975757599,0.2518338859081268,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567671179771423,0.3904791474342346,0.3714971244335174,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082215785980225,0.3237504959106445,1.466303825378418,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,290.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429833173751831,1.0,1.0,0.0,1.0,-3.467827081680298,3.4678173065185547,9.674891771283e-06,2.6807503700256348,0.0,0.0,0.0,172.08079528808594,183.0,76.76165008544922,-0.0,3404.620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205262422561646,0.3419432044029236,0.3096425533294678,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9450197219848632,0.5196749567985535,0.4922859668731689,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332706689834595,0.35975381731987,0.2530617117881775,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561939001083374,0.3921567499637604,0.3731068074703216,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071105480194092,0.3244614005088806,1.4696335792541504,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,290.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455270648002625,1.0,1.0,0.0,1.0,-3.4800095558166504,3.4799997806549072,9.742910151544493e-06,2.6901395320892334,0.0,0.0,0.0,173.82537841796875,183.0,75.23267364501953,-0.0,3443.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201456665992737,0.3426433801651001,0.3102872967720032,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449130296707152,0.5213720202445984,0.4938938915729522,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330662846565247,0.3607478141784668,0.2537645697593689,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558849692344666,0.3931126296520233,0.3740242421627044,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8064982295036316,0.3248740434646606,1.4715663194656372,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,290.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469780206680298,1.0,1.0,0.0,1.0,-3.486992597579956,3.486982822418213,9.782007509784307e-06,2.695521831512451,0.0,0.0,0.0,174.81600952148438,186.0,74.35372161865234,-0.0,3466.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191324472427368,0.3446181714534759,0.3121094703674316,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446723461151124,0.526150107383728,0.4984177649021148,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325587511062622,0.3635704815387726,0.2557612657546997,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550764322280884,0.395805686712265,0.3766128420829773,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048475384712219,0.3260655105113983,1.477146029472351,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,290.5233154296875,297.3482360839844,291.494140625,1.0,0.6510782837867737,1.0,1.0,0.0,1.0,-3.506852388381958,3.506842374801636,9.893627975543495e-06,2.710829496383667,0.0,0.0,0.0,177.5992431640625,189.0,71.86626434326172,-0.0,3530.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191324472427368,0.3446181714534759,0.3121094703674316,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446723461151124,0.526150107383728,0.4984177649021148,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325587511062622,0.3635704815387726,0.2557612657546997,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550764322280884,0.395805686712265,0.3766128420829773,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048475384712219,0.3260655105113983,1.477146029472351,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,290.5233154296875,297.3482360839844,291.494140625,1.0,0.6510782837867737,1.0,1.0,0.0,1.0,-3.506852388381958,3.506842374801636,9.893627975543495e-06,2.710829496383667,0.0,0.0,0.0,177.5992431640625,189.0,71.86626434326172,-0.0,3530.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181621432304382,0.3466062247753143,0.3139503598213196,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445261359214784,0.5310400128364563,0.5030423402786255,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.832131028175354,0.3664717674255371,0.2578144073486328,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543210625648499,0.398524522781372,0.3792327046394348,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032814860343933,0.327315479516983,1.482997179031372,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,290.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552640795707703,1.0,1.0,0.0,1.0,-3.5272886753082275,3.5272786617279053,1.0009151992562693e-05,2.726582288742065,0.0,0.0,0.0,180.42263793945312,192.0,69.29698181152344,-0.0,3597.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181621432304382,0.3466062247753143,0.3139503598213196,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445261359214784,0.5310400128364563,0.5030423402786255,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.832131028175354,0.3664717674255371,0.2578144073486328,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543210625648499,0.398524522781372,0.3792327046394348,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032814860343933,0.327315479516983,1.482997179031372,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,290.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552640795707703,1.0,1.0,0.0,1.0,-3.5272886753082275,3.5272786617279053,1.0009151992562693e-05,2.726582288742065,0.0,0.0,0.0,180.42263793945312,192.0,69.29698181152344,-0.0,3597.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172398209571838,0.3486153483390808,0.3158060312271118,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444786310195924,0.5360210537910461,0.5077587366104126,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317880034446716,0.3694518208503723,0.2599217295646667,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536226153373718,0.4012733399868011,0.3818773925304413,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018060922622681,0.3286168575286865,1.4890851974487305,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,290.6173095703125,297.3626708984375,291.5905456542969,1.0,0.659521222114563,1.0,1.0,0.0,1.0,-3.5482337474823,3.5482234954833984,1.0128248504770454e-05,2.742727518081665,0.0,0.0,0.0,183.27589416503903,195.0,66.65222930908203,-0.0,3666.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172398209571838,0.3486153483390808,0.3158060312271118,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444786310195924,0.5360210537910461,0.5077587366104126,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317880034446716,0.3694518208503723,0.2599217295646667,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536226153373718,0.4012733399868011,0.3818773925304413,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018060922622681,0.3286168575286865,1.4890851974487305,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,290.6173095703125,297.3626708984375,291.5905456542969,1.0,0.659521222114563,1.0,1.0,0.0,1.0,-3.5482337474823,3.5482234954833984,1.0128248504770454e-05,2.742727518081665,0.0,0.0,0.0,183.27589416503903,195.0,66.65222930908203,-0.0,3666.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8168022036552429,0.3496310710906982,0.3167430460453033,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.94448983669281,0.5385388135910034,0.5101436972618103,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316504955291748,0.3709710836410522,0.2609956264495849,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532994985580444,0.4026614725589752,0.3832119703292846,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011031746864319,0.3292847871780395,1.4922081232070925,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,290.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616732478141785,1.0,1.0,0.0,1.0,-3.5588836669921875,3.558873414993286,1.0189075510425027e-05,2.750936985015869,0.0,0.0,0.0,184.7107086181641,195.0,65.29766845703125,-0.0,3701.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163815140724182,0.3506547510623932,0.3176870048046112,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9445234537124634,0.5410728454589844,0.5125443339347839,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315358757972717,0.3725095689296722,0.2620829343795776,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529947400093079,0.4040592014789581,0.3845553696155548,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.800423264503479,0.3299633264541626,1.4953795671463013,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,290.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638396978378296,1.0,1.0,0.0,1.0,-3.569646120071411,3.5696358680725098,1.0250731975247618e-05,2.759233236312866,0.0,0.0,0.0,186.15011596679688,198.0,63.92910385131836,-0.0,3737.553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155890107154846,0.3527245223522186,0.3195948898792267,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.944652020931244,0.5461841821670532,0.517386794090271,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313711285591125,0.3756401836872101,0.2642951011657715,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524379730224609,0.4068817496299743,0.3872675001621246,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991278767585754,0.3313488066196441,1.501852035522461,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,290.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682108044624329,1.0,1.0,0.0,1.0,-3.5914769172668457,3.591466426849365,1.0376367754361128e-05,2.776062250137329,0.0,0.0,0.0,189.0412139892578,201.0,61.11935424804688,-0.0,3810.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155890107154846,0.3527245223522186,0.3195948898792267,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.944652020931244,0.5461841821670532,0.517386794090271,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313711285591125,0.3756401836872101,0.2642951011657715,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524379730224609,0.4068817496299743,0.3872675001621246,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991278767585754,0.3313488066196441,1.501852035522461,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,290.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682108044624329,1.0,1.0,0.0,1.0,-3.5914769172668457,3.591466426849365,1.0376367754361128e-05,2.776062250137329,0.0,0.0,0.0,189.0412139892578,201.0,61.11935424804688,-0.0,3810.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148582577705383,0.3548217117786407,0.3215275704860687,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448556900024414,0.5513478517532349,0.522278904914856,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312867879867554,0.3788380622863769,0.266554594039917,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519473075866699,0.4097380340099334,0.3900115191936493,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979126572608948,0.3327679634094238,1.5084786415100098,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,290.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726275086402893,1.0,1.0,0.0,1.0,-3.6136786937713614,3.613667964935303,1.0504926649446134e-05,2.7931785583496094,0.0,0.0,0.0,191.947494506836,204.0,58.23125076293945,-0.0,3885.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148582577705383,0.3548217117786407,0.3215275704860687,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448556900024414,0.5513478517532349,0.522278904914856,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312867879867554,0.3788380622863769,0.266554594039917,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519473075866699,0.4097380340099334,0.3900115191936493,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979126572608948,0.3327679634094238,1.5084786415100098,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,290.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726275086402893,1.0,1.0,0.0,1.0,-3.6136786937713614,3.613667964935303,1.0504926649446134e-05,2.7931785583496094,0.0,0.0,0.0,191.947494506836,204.0,58.23125076293945,-0.0,3885.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141825199127197,0.3569418787956238,0.3234813511371612,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451245069503784,0.5565573573112488,0.5272144675254822,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312736749649048,0.3820959031581878,0.2688566148281097,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515156507492065,0.4126237034797668,0.3927836418151855,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.796768844127655,0.3342154026031494,1.5152355432510376,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,290.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770826578140259,1.0,1.0,0.0,1.0,-3.636200428009033,3.6361896991729736,1.063615218299674e-05,2.8105430603027344,0.0,0.0,0.0,194.8682861328125,207.0,55.263301849365234,-0.0,3961.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141825199127197,0.3569418787956238,0.3234813511371612,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451245069503784,0.5565573573112488,0.5272144675254822,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312736749649048,0.3820959031581878,0.2688566148281097,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515156507492065,0.4126237034797668,0.3927836418151855,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.796768844127655,0.3342154026031494,1.5152355432510376,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,290.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770826578140259,1.0,1.0,0.0,1.0,-3.636200428009033,3.6361896991729736,1.063615218299674e-05,2.8105430603027344,0.0,0.0,0.0,194.8682861328125,207.0,55.263301849365234,-0.0,3961.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.813554048538208,0.3590801060199737,0.3254520297050476,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454484581947328,0.5618067979812622,0.5321878790855408,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313210010528564,0.3854042887687683,0.2711951732635498,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511347770690918,0.41553395986557,0.3955795168876648,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956872582435608,0.3356858193874359,1.522099494934082,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,290.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815693378448486,1.0,1.0,0.0,1.0,-3.6589901447296143,3.658979415893554,1.0769774235086516e-05,2.828116178512573,0.0,0.0,0.0,197.803466796875,210.0,52.21759796142578,-0.0,4040.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.813554048538208,0.3590801060199737,0.3254520297050476,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454484581947328,0.5618067979812622,0.5321878790855408,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313210010528564,0.3854042887687683,0.2711951732635498,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511347770690918,0.41553395986557,0.3955795168876648,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956872582435608,0.3356858193874359,1.522099494934082,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,290.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815693378448486,1.0,1.0,0.0,1.0,-3.6589901447296143,3.658979415893554,1.0769774235086516e-05,2.828116178512573,0.0,0.0,0.0,197.803466796875,210.0,52.21759796142578,-0.0,4040.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132551312446594,0.3601544797420501,0.3264423906803131,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.945627987384796,0.5644447207450867,0.5346872210502625,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313636183738708,0.3870745003223419,0.2723759114742279,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509608507156372,0.4169968068599701,0.3969850540161133,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951669692993164,0.3364280760288238,1.5255649089813232,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,290.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838224530220032,1.0,1.0,0.0,1.0,-3.670469522476196,3.6704587936401367,1.083739880414214e-05,2.8369686603546143,0.0,0.0,0.0,199.2765655517578,210.0,50.66971969604492,-0.0,4079.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129656314849854,0.3612314760684967,0.3274353146553039,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9458184838294984,0.5670905113220215,0.537194013595581,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314193487167358,0.3887586891651153,0.2735650539398193,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.850797176361084,0.4184639453887939,0.3983947932720184,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946593761444092,0.3371741473674774,1.5290483236312866,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,290.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860809922218323,1.0,1.0,0.0,1.0,-3.681998491287232,3.6819875240325928,1.0905528142757248e-05,2.8458597660064697,0.0,0.0,0.0,200.7529144287109,213.0,49.10696029663086,-0.0,4119.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126741051673889,0.3623528480529785,0.328469306230545,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.9460272192955016,0.5698477029800415,0.5398064255714417,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314923048019409,0.3905246257781982,0.2748112380504608,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506372570991516,0.4199925065040588,0.3998636901378631,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941446304321289,0.3379528224468231,1.5326844453811646,291.8463134765625,287.7817687988281,291.8663024902344,288.4424133300781,290.8658752441406,297.4008178710937,291.84747314453125,1.0,0.6884332299232483,1.0,1.0,0.0,1.0,-3.6940274238586426,3.694016456604004,1.0976844350807369e-05,2.855137348175049,0.9774599671363832,0.9774599671363832,0.0,202.2905120849609,213.0,47.45258712768555,-0.0,4161.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8780517578125,0.8126378655433655,0.3636211454868316,0.32950159907341,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8694152832031,0.946505069732666,0.5726389288902283,0.5423083901405334,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8764343261719,0.8317813873291016,0.3923651278018951,0.2760211825370788,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.8507116436958313,0.4215891659259796,0.4012844860553741,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8796691894531,0.7938917875289917,0.3388258218765259,1.5362876653671265,291.8700256347656,287.7637634277344,291.8808288574219,288.4595947265625,290.8804016113281,297.4053955078125,291.82843017578125,1.0,0.6906450390815735,1.0,1.0,0.0,1.0,-3.705775499343872,3.7057642936706543,1.1046550753235351e-05,2.864140272140503,1.0,1.0,0.0,203.5982208251953,216.0,721.6861572265625,-0.0,4201.9130859375,1.0,290.9117126464844,291.9488525390625,293.6912536621094,294.7914123535156,293.1499938964844,293.1499938964844,283.1499938964844,1474.5650634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2252057045698166,1.0,0.0,0.0,0.8048034906387329,0.8048076033592224,5.488974252898515e-08,4.242862701416016,4.242852687835693,9.980882168747485e-06,0.0,0.0,-0.0,5572.28271484375,0.0,16.53278160095215,1892.1209716796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2255554199219,0.7971095442771912,0.3544323742389679,0.3261404633522033,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2009582519531,0.9291483163833618,0.566332995891571,0.5415870547294617,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2203369140625,0.8187645673751831,0.3862118124961853,0.2749925553798675,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2160949707031,0.8371097445487976,0.4155069887638092,0.3997495174407959,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301330566406,0.7794818878173828,0.3326878547668457,1.526179313659668,289.2027282714844,287.728515625,291.9092712402344,288.4931335449219,290.90887451171875,297.3033752441406,289.10595703125,1.0,0.6925488710403442,1.0,1.0,0.0,1.0,-3.68578052520752,3.685769557952881,1.0932864825008435e-05,2.850497245788574,1.0,1.0,0.0,213.7998809814453,204.0,12011.248046875,-0.0,4211.9169921875,1.0,285.89923095703125,289.041748046875,293.6169128417969,295.9974975585937,293.1499938964844,293.1499938964844,283.1499938964844,3795.49560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089754939079285,1.0,0.0,0.0,1.2976505756378174,1.2976534366607666,1.123854787010714e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.267578125,0.0,66.88761901855469,1895.4344482421875,0.0,1682.293212890625,0.3300428092479706,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2255554199219,0.7971095442771912,0.3544323742389679,0.3261404633522033,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2009582519531,0.9291483163833618,0.566332995891571,0.5415870547294617,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2203369140625,0.8187645673751831,0.3862118124961853,0.2749925553798675,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2160949707031,0.8371097445487976,0.4155069887638092,0.3997495174407959,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301330566406,0.7794818878173828,0.3326878547668457,1.526179313659668,289.2027282714844,287.728515625,291.9092712402344,288.4931335449219,290.90887451171875,297.3033752441406,289.10595703125,1.0,0.6925488710403442,1.0,1.0,0.0,1.0,-3.68578052520752,3.685769557952881,1.0932864825008435e-05,2.850497245788574,1.0,1.0,0.0,213.7998809814453,204.0,12011.248046875,-0.0,4211.9169921875,1.0,285.89923095703125,289.041748046875,293.6169128417969,295.9974975585937,293.1499938964844,293.1499938964844,283.1499938964844,3795.49560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089754939079285,1.0,0.0,0.0,1.2976505756378174,1.2976534366607666,1.123854787010714e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.267578125,0.0,66.88761901855469,1895.4344482421875,0.0,1682.293212890625,0.3300428092479706,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81378173828125,0.7747490406036377,0.3408836722373962,0.3165065050125122,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967834472656,0.905021607875824,0.5542324781417847,0.5329028367996216,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.809814453125,0.7988948822021484,0.3754600286483764,0.2692832946777344,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.806884765625,0.8184770345687866,0.404977411031723,0.3922349512577057,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165588378906,0.7600385546684265,0.3228105008602142,1.4928712844848633,287.798095703125,287.71014404296875,291.924072265625,288.5104064941406,290.9236755371094,297.1754455566406,287.7383728027344,1.0,0.6867303848266602,1.0,1.0,0.0,1.0,-3.607854127883911,3.607843637466431,1.0478353942744434e-05,2.7912611961364746,0.9876176714897156,0.9876176714897156,0.0,223.96836853027344,204.0,16647.42578125,-0.0,4067.3017578125,1.0,284.3752746582031,287.3646545410156,292.7781066894531,295.1278686523437,293.1499938964844,293.1499938964844,283.1499938964844,5704.70654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130139112472534,1.0,0.0,0.0,1.581062078475952,1.581066370010376,1.6679881298387045e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.60693359375,0.0,121.2072982788086,1895.43701171875,0.0,2590.975830078125,0.3964199423789978,1.0,0.0,3.0,1.0,0.0
11968920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2144775390625,0.7573228478431702,0.3296173214912414,0.3068975210189819,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2048645019531,0.8881736397743225,0.5439292192459106,0.5238348245620728,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21209716796875,0.7826682925224304,0.366222620010376,0.2633199393749237,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21044921875,0.8030426502227783,0.3957469165325165,0.3842647671699524,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158203125,0.7450448274612427,0.3139017820358276,1.4569778442382812,287.2056884765625,287.6962890625,291.93524169921875,288.5233459472656,290.93487548828125,297.0736083984375,287.1712646484375,1.0,0.6792730689048767,1.0,1.0,0.0,1.0,-3.525462865829468,3.525452852249145,1.0005531294154936e-05,2.727624893188477,0.9785664677619934,0.9785664677619934,0.0,230.7550811767578,192.0,19204.4609375,-0.0,3895.93505859375,1.0,283.73358154296875,286.5513000488281,292.1915588378906,294.31793212890625,293.1499938964844,293.1499938964844,283.1499938964844,7253.47802734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375268578529358,1.0,0.0,0.0,1.7705916166305542,1.7705971002578735,2.0918487564358657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.46435546875,0.0,170.5901641845703,1895.4371337890625,0.0,2818.61767578125,0.4454797804355621,1.0,0.0,3.0,1.0,0.0
11968980,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832946777344,0.7411520481109619,0.3173352479934692,0.2953123152256012,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774658203125,0.8730173110961914,0.5325172543525696,0.5126804709434509,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.7675103545188904,0.3558201789855957,0.2558670043945312,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807922363281,0.7877671718597412,0.3850705623626709,0.3740548491477966,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78399658203125,0.7307299375534058,0.3031764328479767,1.40923810005188,286.7780456542969,287.67950439453125,291.94879150390625,288.5387878417969,290.94842529296875,296.9652709960937,286.7570495605469,1.0,0.6677080392837524,1.0,1.0,0.0,1.0,-3.419416904449463,3.419407606124878,9.411372047907207e-06,2.645097494125366,0.9677132964134216,0.9677132964134216,0.0,234.6862945556641,192.0,21287.654296875,-0.0,3656.750244140625,1.0,283.3505554199219,285.9903564453125,291.68115234375,293.5512084960937,293.1499938964844,293.1499938964844,283.1499938964844,9450.40625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279842138290405,1.0,0.0,0.0,2.004207134246826,2.00421404838562,2.680270085875236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.83251953125,0.0,248.0587310791016,1895.4371337890625,0.0,2729.68896484375,0.4997296333312988,1.0,0.0,3.0,1.0,0.0
11969040,296.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.7332205176353455,0.3096204400062561,0.2877182066440582,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740966796875,0.8662526607513428,0.5252919793128967,0.5052642822265625,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.7602767944335938,0.3491311073303222,0.2508223056793213,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.7803178429603577,0.3780132830142975,0.3669539988040924,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785217285156,0.7232171893119812,0.2958128750324249,1.374695897102356,286.5744934082031,287.66717529296875,291.958740234375,288.5499267578125,290.9583740234375,296.9017944335937,286.560302734375,1.0,0.6580742001533508,1.0,1.0,0.0,1.0,-3.345184087753296,3.34517502784729,9.005874744616449e-06,2.5871729850769043,0.959319233894348,0.959319233894348,0.0,234.04205322265625,180.0,22153.58203125,-0.0,3477.0517578125,1.0,283.2308044433594,285.7467041015625,291.4571228027344,293.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,11031.6650390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056939840316772,1.0,0.0,0.0,2.150722026824951,2.1507301330566406,3.086469462232344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.2470703125,0.0,307.19189453125,1895.4371337890625,0.0,2523.596923828125,0.538323700428009,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.7277700304985046,0.3023977279663086,0.2804819345474243,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4092712402344,0.8625538945198059,0.5185452699661255,0.4981710612773895,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.7556993365287781,0.3428089022636413,0.2459254562854766,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.7755112648010254,0.3711765110492706,0.359890729188919,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.7175636291503906,0.2884606420993805,1.3392043113708496,286.4096069335937,287.6537780761719,291.96954345703125,288.5617370605469,290.9691772460937,296.8480834960937,286.3991394042969,1.0,0.6469286680221558,1.0,1.0,0.0,1.0,-3.2708561420440674,3.2708473205566406,8.608694770373404e-06,2.5291316509246826,0.949477195739746,0.949477195739746,0.0,230.3326873779297,180.0,22855.125,-0.0,3286.590087890625,1.0,283.1763610839844,285.5687866210937,291.33984375,292.9745788574219,293.1499938964844,293.1499938964844,283.1499938964844,12990.876953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759853005409241,1.0,0.0,0.0,2.314466714859009,2.3144760131835938,3.574334925815492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.32763671875,0.0,383.8557739257813,1895.4371337890625,0.0,2254.170654296875,0.5756358504295349,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.725094199180603,0.296499639749527,0.274511843919754,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.8619380593299866,0.513098955154419,0.4923495352268219,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.7539613842964172,0.3376527726650238,0.2418550103902816,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.7736091613769531,0.3654608428478241,0.3538771867752075,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7143434286117554,0.2821510732173919,1.3081313371658323,286.2968139648437,287.6412048339844,291.97967529296875,288.57257080078125,290.9793395996094,296.810546875,286.28912353515625,1.0,0.6360123753547668,1.0,1.0,0.0,1.0,-3.207160234451294,3.2071518898010254,8.275451364170294e-06,2.479390859603882,0.9394919276237488,0.9394919276237488,0.0,224.5301208496093,168.0,23214.1953125,-0.0,3114.756591796875,1.0,283.157958984375,285.4524841308594,291.3212585449219,292.9035949707031,293.1499938964844,293.1499938964844,283.1499938964844,14697.763671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487881779670715,1.0,0.0,0.0,2.4396636486053467,2.439674139022827,3.9714882404950913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.03125,0.0,450.8957214355469,1895.4371337890625,0.0,2014.9764404296875,0.6091480851173401,1.0,0.0,3.0,1.0,0.0
11969220,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250387668609619,0.2873465418815613,0.265207976102829,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665371537208557,0.5048731565475464,0.4834614992141723,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558945417404175,0.3298041224479675,0.2355661988258361,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753900289535522,0.3564708530902862,0.3442984521389007,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130610346794128,0.2719721794128418,1.2572486400604248,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,290.9977111816406,296.76873779296875,286.13348388671875,1.0,0.6154945492744446,1.0,1.0,0.0,1.0,-3.1049931049346924,3.104985237121582,7.754781108815223e-06,2.39965295791626,0.9187512397766112,0.9187512397766112,0.0,209.85626220703125,156.0,23617.458984375,-0.0,2822.731201171875,1.0,283.150634765625,285.2934265136719,291.42144775390625,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.689453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132001519203186,1.0,0.0,0.0,2.647459030151367,2.6474714279174805,4.676832929817465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2822265625,0.0,580.1389770507812,1895.4371337890625,0.0,1716.4425048828125,0.6605455279350281,1.0,0.0,3.0,1.0,0.0
