time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250387668609619,0.2873465418815613,0.265207976102829,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665371537208557,0.5048731565475464,0.4834614992141723,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558945417404175,0.3298041224479675,0.2355661988258361,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753900289535522,0.3564708530902862,0.3442984521389007,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130610346794128,0.2719721794128418,1.2572486400604248,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,290.9977111816406,296.76873779296875,286.13348388671875,1.0,0.6154945492744446,1.0,1.0,0.0,1.0,-3.1049931049346924,3.104985237121582,7.754781108815223e-06,2.39965295791626,0.9187512397766112,0.9187512397766112,0.0,209.85626220703125,156.0,23617.458984375,-0.0,2822.731201171875,1.0,283.150634765625,285.2934265136719,291.42144775390625,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.689453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132001519203186,1.0,0.0,0.0,2.647459030151367,2.6474714279174805,4.676832929817465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2822265625,0.0,580.1389770507812,1895.4371337890625,0.0,1716.4425048828125,0.6605455279350281,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289620637893677,0.2803243994712829,0.2580594718456268,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.875637948513031,0.4988164007663727,0.4768722653388977,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620553374290466,0.3240375518798828,0.2308888584375381,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.781507670879364,0.3495808243751526,0.3369084894657135,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159874439239502,0.2640422582626343,1.217280030250549,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,291.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969096422195435,1.0,1.0,0.0,1.0,-3.025896549224853,3.0258893966674805,7.363451459241331e-06,2.3379838466644287,0.8972877264022827,0.8972877264022827,0.0,194.0974578857422,144.0,23753.55859375,-0.0,2585.2001953125,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.21484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014541029930115,1.0,0.0,0.0,2.7873902320861816,2.787404060363769,5.184285214454576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09423828125,0.0,682.6921997070312,1895.4371337890625,0.0,1622.2474365234375,0.6958187818527222,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289620637893677,0.2803243994712829,0.2580594718456268,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.875637948513031,0.4988164007663727,0.4768722653388977,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620553374290466,0.3240375518798828,0.2308888584375381,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.781507670879364,0.3495808243751526,0.3369084894657135,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159874439239502,0.2640422582626343,1.217280030250549,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,291.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969096422195435,1.0,1.0,0.0,1.0,-3.025896549224853,3.0258893966674805,7.363451459241331e-06,2.3379838466644287,0.8972877264022827,0.8972877264022827,0.0,194.0974578857422,144.0,23753.55859375,-0.0,2585.2001953125,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.21484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014541029930115,1.0,0.0,0.0,2.7873902320861816,2.787404060363769,5.184285214454576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09423828125,0.0,682.6921997070312,1895.4371337890625,0.0,1622.2474365234375,0.6958187818527222,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351100444793701,0.2745487093925476,0.2521778345108032,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874031901359558,0.4939891993999481,0.4716023206710815,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707813382148743,0.3195123374462127,0.2271859049797058,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901508808135986,0.343933641910553,0.3308442831039428,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.721224844455719,0.2575266659259796,1.1843866109848022,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,291.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799938440322876,1.0,1.0,0.0,1.0,-2.9611942768096924,2.9611873626708984,7.050975909805857e-06,2.287583112716675,0.8753345012664795,0.8753345012664795,0.0,178.7360382080078,132.0,23748.90234375,-0.0,2386.473388671875,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23539.013671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021511197090149,1.0,0.0,0.0,2.872462511062622,2.872477531433105,5.505567060026806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.19482421875,0.0,754.5824584960938,1895.4371337890625,0.0,1627.7703857421875,0.7121644020080566,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351100444793701,0.2745487093925476,0.2521778345108032,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874031901359558,0.4939891993999481,0.4716023206710815,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707813382148743,0.3195123374462127,0.2271859049797058,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901508808135986,0.343933641910553,0.3308442831039428,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.721224844455719,0.2575266659259796,1.1843866109848022,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,291.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799938440322876,1.0,1.0,0.0,1.0,-2.9611942768096924,2.9611873626708984,7.050975909805857e-06,2.287583112716675,0.8753345012664795,0.8753345012664795,0.0,178.7360382080078,132.0,23748.90234375,-0.0,2386.473388671875,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23539.013671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021511197090149,1.0,0.0,0.0,2.872462511062622,2.872477531433105,5.505567060026806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.19482421875,0.0,754.5824584960938,1895.4371337890625,0.0,1627.7703857421875,0.7121644020080566,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430323958396912,0.2696158289909363,0.2471227198839187,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013088941574096,0.4900155663490295,0.4672004878520965,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.781625509262085,0.3158654570579529,0.2241451442241668,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007570505142212,0.3391353487968445,0.3256551623344421,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281183004379272,0.2519842982292175,1.1562719345092771,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,291.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643726587295532,1.0,1.0,0.0,1.0,-2.9061295986175537,2.906122922897339,6.790426141378703e-06,2.2447099685668945,0.8535183668136597,0.8535183668136597,0.0,164.07846069335938,120.0,23456.62890625,-0.0,2215.5595703125,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.314453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045639157295227,1.0,0.0,0.0,2.854491710662842,2.854506731033325,5.436893957266875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04345703125,0.0,749.1678466796875,1895.4371337890625,0.0,1646.9552001953125,0.7089787125587463,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430323958396912,0.2696158289909363,0.2471227198839187,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013088941574096,0.4900155663490295,0.4672004878520965,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.781625509262085,0.3158654570579529,0.2241451442241668,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007570505142212,0.3391353487968445,0.3256551623344421,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281183004379272,0.2519842982292175,1.1562719345092771,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,291.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643726587295532,1.0,1.0,0.0,1.0,-2.9061295986175537,2.906122922897339,6.790426141378703e-06,2.2447099685668945,0.8535183668136597,0.8535183668136597,0.0,164.07846069335938,120.0,23456.62890625,-0.0,2215.5595703125,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.314453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045639157295227,1.0,0.0,0.0,2.854491710662842,2.854506731033325,5.436893957266875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04345703125,0.0,749.1678466796875,1895.4371337890625,0.0,1646.9552001953125,0.7089787125587463,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477224469184875,0.2674016654491424,0.2448391914367675,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9093304872512816,0.4882881045341491,0.4652614593505859,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7878752946853638,0.3143101334571838,0.2228253483772277,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067945241928101,0.3369879424571991,0.3233178257942199,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.732205331325531,0.24949811398983,1.1436028480529783,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,291.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569494366645813,1.0,1.0,0.0,1.0,-2.8814265727996826,2.881419897079468,6.6751454141922295e-06,2.225482225418091,0.8427556157112122,0.8427556157112122,0.0,156.9909210205078,120.0,23220.4765625,-0.0,2138.261474609375,1.0,283.1499938964844,285.1203308105469,291.6201477050781,293.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,24863.771484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704582154750824,1.0,0.0,0.0,2.815553903579712,2.815568685531616,5.289577984513016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.45068359375,0.0,723.5919799804688,1895.4371337890625,0.0,1647.1005859375,0.7030109763145447,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529791593551636,0.2653294205665588,0.2426971048116684,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.9185808300971984,0.4867060780525207,0.4634750783443451,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7947251796722412,0.3129073083400726,0.2216226160526275,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131574392318726,0.3349809944629669,0.3211274445056915,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7367876172065735,0.247170478105545,1.1317157745361328,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,291.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497422814369202,1.0,1.0,0.0,1.0,-2.858335256576538,2.8583288192749023,6.568287972186226e-06,2.207512855529785,0.8320322036743164,0.8320322036743164,0.0,150.0408172607422,108.0,23002.6875,-0.0,2065.514892578125,1.0,283.1499938964844,285.1256408691406,291.6098937988281,293.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,25111.958984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035620212554932,1.0,0.0,0.0,2.781127691268921,2.781142473220825,5.161016360943904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.61328125,0.0,702.23291015625,1895.4371337890625,0.0,1638.9765625,0.6926872134208679,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627251148223877,0.2622720003128052,0.2395147234201431,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.9354705214500428,0.4844398200511932,0.4608796536922455,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069888949394226,0.3109427690505981,0.2199040651321411,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.8240911364555359,0.332023024559021,0.3178771138191223,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453160285949707,0.2437298595905304,1.1140568256378174,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,291.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385826826095581,1.0,1.0,0.0,1.0,-2.8241896629333496,2.824183225631714,6.411870799638564e-06,2.180948257446289,0.815191924571991,0.815191924571991,0.0,139.1774139404297,108.0,22557.283203125,-0.0,1957.091796875,1.0,283.1499938964844,285.1496887207031,291.58868408203125,293.12176513671875,293.1499938964844,293.1499938964844,283.1499938964844,24945.724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997899413108826,1.0,0.0,0.0,2.692861795425415,2.692875623703003,4.838619247493625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.171875,0.0,645.2125854492188,1895.4371337890625,0.0,1609.095703125,0.6755591630935669,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654563784599304,0.2615502476692199,0.2387623935937881,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.9400166869163512,0.483916312456131,0.4602771699428558,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.810249924659729,0.3104985356330871,0.2195109277963638,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270394802093506,0.3313253819942474,0.3171090185642242,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477198839187622,0.2429172396659851,1.1098780632019043,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,291.0484619140625,296.7840881347656,285.9656982421875,1.0,0.535855233669281,1.0,1.0,0.0,1.0,-2.8161423206329346,2.816136121749878,6.375285920512397e-06,2.174689531326294,0.8110040426254272,0.8110040426254272,0.0,136.5042266845703,96.0,22462.53515625,-0.0,1931.347900390625,1.0,283.1499938964844,285.1554870605469,291.5834655761719,293.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,24948.650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985418796539307,1.0,0.0,0.0,2.6728627681732178,2.6728765964508057,4.767016150708514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.70947265625,0.0,632.9823608398438,1895.4371337890625,0.0,1599.2650146484375,0.6681726574897766,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.7811993956565857,0.2581808567047119,0.2352212518453598,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639578461647034,0.4815414547920227,0.4574983119964599,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276230096817017,0.308540791273117,0.217734083533287,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.843711793422699,0.3280672132968902,0.3134936690330505,296.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.761756956577301,0.2391103059053421,1.0901875495910645,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,291.0500183105469,296.8020324707031,285.998291015625,1.0,0.5225235223770142,1.0,1.0,0.0,1.0,-2.7783966064453125,2.778390407562256,6.205095360201085e-06,2.1453399658203125,0.7904845476150513,0.7904845476150513,0.0,123.35733032226562,84.0,21857.837890625,-0.0,1809.5360107421875,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908220648765564,1.0,0.0,0.0,2.543515205383301,2.5435280799865723,4.316800641390728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.5830078125,0.0,554.9765014648438,1895.4371337890625,0.0,1539.0889892578125,0.6387001276016235,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.7811993956565857,0.2581808567047119,0.2352212518453598,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639578461647034,0.4815414547920227,0.4574983119964599,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276230096817017,0.308540791273117,0.217734083533287,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.843711793422699,0.3280672132968902,0.3134936690330505,296.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.761756956577301,0.2391103059053421,1.0901875495910645,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,291.0500183105469,296.8020324707031,285.998291015625,1.0,0.5225235223770142,1.0,1.0,0.0,1.0,-2.7783966064453125,2.778390407562256,6.205095360201085e-06,2.1453399658203125,0.7904845476150513,0.7904845476150513,0.0,123.35733032226562,84.0,21857.837890625,-0.0,1809.5360107421875,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908220648765564,1.0,0.0,0.0,2.543515205383301,2.5435280799865723,4.316800641390728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.5830078125,0.0,554.9765014648438,1895.4371337890625,0.0,1539.0889892578125,0.6387001276016235,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155275583267212,0.2594228088855743,0.2348422408103943,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838316738605499,0.456704705953598,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.8632684350013733,0.3113477826118469,0.2184847891330719,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801054358482361,0.3296014666557312,0.3132955133914947,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950558662414551,0.2403458952903747,1.087529182434082,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,291.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113552808761597,1.0,1.0,0.0,1.0,-2.774806022644043,2.7747998237609863,6.188330644363305e-06,2.142225980758667,0.7707640528678894,0.7707640528678894,0.0,106.810791015625,72.0,21336.921875,-0.0,1725.524658203125,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817288994789124,1.0,0.0,0.0,2.4027044773101807,2.402716398239136,3.852069312415553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.3095703125,0.0,476.8703918457031,1895.4371337890625,0.0,1469.6527099609375,0.6065121293067932,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155275583267212,0.2594228088855743,0.2348422408103943,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838316738605499,0.456704705953598,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.8632684350013733,0.3113477826118469,0.2184847891330719,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801054358482361,0.3296014666557312,0.3132955133914947,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950558662414551,0.2403458952903747,1.087529182434082,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,291.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113552808761597,1.0,1.0,0.0,1.0,-2.774806022644043,2.7747998237609863,6.188330644363305e-06,2.142225980758667,0.7707640528678894,0.7707640528678894,0.0,106.810791015625,72.0,21336.921875,-0.0,1725.524658203125,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817288994789124,1.0,0.0,0.0,2.4027044773101807,2.402716398239136,3.852069312415553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.3095703125,0.0,476.8703918457031,1895.4371337890625,0.0,1469.6527099609375,0.6065121293067932,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354039192199707,0.2588585615158081,0.2343651354312896,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877657890319824,0.4224087297916412,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878344297409058,0.3125958442687988,0.2193403393030166,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042853116989136,0.3295726180076599,0.3132639229297638,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162189722061157,0.2402015179395675,1.0867369174957275,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,291.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991108179092407,1.0,1.0,0.0,1.0,-2.732873678207397,2.73286771774292,6.003234830131987e-06,2.1100997924804688,0.7515481114387512,0.7515481114387512,0.0,97.11456298828124,60.0,20604.7109375,-0.0,1618.2059326171875,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723222732543945,1.0,0.0,0.0,2.256840944290161,2.2568516731262207,3.39856228492863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.0400390625,0.0,403.6629943847656,1895.4371337890625,0.0,1399.5489501953125,0.5731180906295776,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354039192199707,0.2588585615158081,0.2343651354312896,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877657890319824,0.4224087297916412,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878344297409058,0.3125958442687988,0.2193403393030166,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042853116989136,0.3295726180076599,0.3132639229297638,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162189722061157,0.2402015179395675,1.0867369174957275,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,291.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991108179092407,1.0,1.0,0.0,1.0,-2.732873678207397,2.73286771774292,6.003234830131987e-06,2.1100997924804688,0.7515481114387512,0.7515481114387512,0.0,97.11456298828124,60.0,20604.7109375,-0.0,1618.2059326171875,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723222732543945,1.0,0.0,0.0,2.256840944290161,2.2568516731262207,3.39856228492863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.0400390625,0.0,403.6629943847656,1895.4371337890625,0.0,1399.5489501953125,0.5731180906295776,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.8459699749946594,0.2582788467407226,0.2337689995765686,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.4911238253116607,0.4048821926116943,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011105298995972,0.3129589855670929,0.2195272743701934,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9182049036026,0.3292631506919861,0.3128964304924011,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266564011573792,0.2398546934127807,1.084799885749817,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,291.03839111328125,296.9439392089844,286.12469482421875,1.0,0.4925299882888794,1.0,1.0,0.0,1.0,-2.708394289016724,2.708388566970825,5.8961149989045225e-06,2.091172456741333,0.7421000599861145,0.7421000599861145,0.0,92.3550033569336,60.0,20178.974609375,-0.0,1561.1507568359375,1.0,283.1499938964844,285.3603515625,291.487548828125,292.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,22015.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670437455177307,1.0,0.0,0.0,2.1756808757781982,2.1756911277771,3.158521053592267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.9541015625,0.0,365.8507690429688,1895.4371337890625,0.0,1361.0126953125,0.557161808013916,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.857820451259613,0.2576170861721039,0.2330713272094726,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951756596565246,0.3866830170154571,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164900183677672,0.3132472634315491,0.2196436673402786,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9341926574707032,0.328852891921997,0.312408834695816,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.837992787361145,0.2394162118434906,1.0823308229446411,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,291.033447265625,296.9756164550781,286.142333984375,1.0,0.4856553971767425,1.0,1.0,0.0,1.0,-2.6822752952575684,2.68226957321167,5.782808329968248e-06,2.070941686630249,0.7326631546020508,0.7326631546020508,0.0,87.568603515625,63.0,19792.3828125,-0.0,1502.56640625,1.0,283.1499938964844,285.3871459960937,291.4692687988281,292.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,21635.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613239049911499,1.0,0.0,0.0,2.1091556549072266,2.10916519165039,2.9683192792617774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.392578125,0.0,337.3930969238281,1895.4371337890625,0.0,1319.9283447265625,0.5423194169998169,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742374777793884,0.2562132477760315,0.2316586673259735,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039889216423035,0.3630819022655487,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395098090171814,0.3137574195861816,0.219874233007431,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955336093902588,0.3278960585594177,0.3113626539707184,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537105917930603,0.2384396642446518,1.0772138833999634,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,291.0211486816406,297.03912353515625,286.1777648925781,1.0,0.4767731130123138,1.0,1.0,0.0,1.0,-2.6450650691986084,2.64505934715271,5.622614025924122e-06,2.04179310798645,0.713939905166626,0.713939905166626,0.0,81.50676727294922,81.0,19101.25,-0.0,1424.360107421875,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491830945014954,1.0,0.0,0.0,1.988836884498596,1.9888458251953125,2.63931809740825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.705078125,0.0,290.49224853515625,1895.4371337890625,0.0,1235.13525390625,0.5158887505531311,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742374777793884,0.2562132477760315,0.2316586673259735,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039889216423035,0.3630819022655487,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395098090171814,0.3137574195861816,0.219874233007431,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955336093902588,0.3278960585594177,0.3113626539707184,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537105917930603,0.2384396642446518,1.0772138833999634,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,291.0211486816406,297.03912353515625,286.1777648925781,1.0,0.4767731130123138,1.0,1.0,0.0,1.0,-2.6450650691986084,2.64505934715271,5.622614025924122e-06,2.04179310798645,0.713939905166626,0.713939905166626,0.0,81.50676727294922,81.0,19101.25,-0.0,1424.360107421875,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491830945014954,1.0,0.0,0.0,1.988836884498596,1.9888458251953125,2.63931809740825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.705078125,0.0,290.49224853515625,1895.4371337890625,0.0,1235.13525390625,0.5158887505531311,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715062737464905,0.2548733055591583,0.230443075299263,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109814405441284,0.3645438253879547,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387087225914,0.3143454492092132,0.2202690690755844,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529476165771484,0.326933354139328,0.3104566931724548,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514881134033203,0.2374694794416427,1.0728864669799805,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,291.00592041015625,297.0885009765625,286.2250671386719,1.0,0.4767326712608337,1.0,1.0,0.0,1.0,-2.639510154724121,2.6395046710968018,5.598033112619305e-06,2.037022829055786,0.6956177353858948,0.6956177353858948,0.0,81.57501983642578,99.0,18546.9375,-0.0,1417.2559814453125,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373388171195984,1.0,0.0,0.0,1.880403995513916,1.8804123401641848,2.359368096449544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.11572265625,0.0,252.8126983642578,1895.4371337890625,0.0,1155.724365234375,0.4925234317779541,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715062737464905,0.2548733055591583,0.230443075299263,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109814405441284,0.3645438253879547,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387087225914,0.3143454492092132,0.2202690690755844,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529476165771484,0.326933354139328,0.3104566931724548,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514881134033203,0.2374694794416427,1.0728864669799805,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,291.00592041015625,297.0885009765625,286.2250671386719,1.0,0.4767326712608337,1.0,1.0,0.0,1.0,-2.639510154724121,2.6395046710968018,5.598033112619305e-06,2.037022829055786,0.6956177353858948,0.6956177353858948,0.0,81.57501983642578,99.0,18546.9375,-0.0,1417.2559814453125,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373388171195984,1.0,0.0,0.0,1.880403995513916,1.8804123401641848,2.359368096449544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.11572265625,0.0,252.8126983642578,1895.4371337890625,0.0,1155.724365234375,0.4925234317779541,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546285033226013,0.2536785304546356,0.2294927537441253,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139342546463013,0.3851147294044494,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199016094207764,0.3150888085365295,0.2208757698535919,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325928092002868,0.3260597586631775,0.3097703754901886,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8358996510505676,0.2365132272243499,1.069370150566101,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,290.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830693006515503,1.0,1.0,0.0,1.0,-2.658746719360352,2.658741235733032,5.679549303749809e-06,2.0516860485076904,0.6778608560562134,0.6778608560562134,0.0,86.3633041381836,117.0,18086.025390625,-0.0,1464.8212890625,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271080374717712,1.0,0.0,0.0,1.7804900407791138,1.780497908592224,2.1153026352749293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.15869140625,0.0,221.5315093994141,1895.4371337890625,0.0,1089.901611328125,0.471356987953186,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546285033226013,0.2536785304546356,0.2294927537441253,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139342546463013,0.3851147294044494,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199016094207764,0.3150888085365295,0.2208757698535919,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325928092002868,0.3260597586631775,0.3097703754901886,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8358996510505676,0.2365132272243499,1.069370150566101,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,290.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830693006515503,1.0,1.0,0.0,1.0,-2.658746719360352,2.658741235733032,5.679549303749809e-06,2.0516860485076904,0.6778608560562134,0.6778608560562134,0.0,86.3633041381836,117.0,18086.025390625,-0.0,1464.8212890625,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271080374717712,1.0,0.0,0.0,1.7804900407791138,1.780497908592224,2.1153026352749293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.15869140625,0.0,221.5315093994141,1895.4371337890625,0.0,1089.901611328125,0.471356987953186,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315756320953369,0.2526272237300873,0.2287848144769668,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127955079078674,0.4184716939926147,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939446806907654,0.3159978091716766,0.2216843217611313,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032351970672609,0.3253062963485718,0.3093097507953644,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137335181236267,0.2355426102876663,1.0663787126541138,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,290.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940331876277923,1.0,1.0,0.0,1.0,-2.694790840148926,2.694784879684448,5.834494913870003e-06,2.0794568061828613,0.6607103943824768,0.6607103943824768,0.0,94.80339050292967,135.0,17724.779296875,-0.0,1553.2557373046875,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188097596168518,1.0,0.0,0.0,1.6873197555541992,1.6873271465301514,1.89971373742992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40576171875,0.0,195.0655517578125,1895.4371337890625,0.0,1038.4815673828125,0.451930433511734,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315756320953369,0.2526272237300873,0.2287848144769668,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127955079078674,0.4184716939926147,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939446806907654,0.3159978091716766,0.2216843217611313,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032351970672609,0.3253062963485718,0.3093097507953644,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137335181236267,0.2355426102876663,1.0663787126541138,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,290.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940331876277923,1.0,1.0,0.0,1.0,-2.694790840148926,2.694784879684448,5.834494913870003e-06,2.0794568061828613,0.6607103943824768,0.6607103943824768,0.0,94.80339050292967,135.0,17724.779296875,-0.0,1553.2557373046875,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188097596168518,1.0,0.0,0.0,1.6873197555541992,1.6873271465301514,1.89971373742992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40576171875,0.0,195.0655517578125,1895.4371337890625,0.0,1038.4815673828125,0.451930433511734,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193060755729675,0.2521533370018005,0.2285147607326507,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108289122581482,0.4384132623672485,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804619908332825,0.3165142834186554,0.2221605032682418,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887641429901123,0.324979156255722,0.309163898229599,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008132576942444,0.2350503355264663,1.065034031867981,286.3856201171875,287.6702575683594,291.95623779296875,288.359375,290.95672607421875,297.0976257324219,286.3890991210937,1.0,0.5007947087287903,1.0,1.0,0.0,1.0,-2.717206716537476,2.717200756072998,5.932001386099728e-06,2.0967719554901123,0.6523723602294922,0.6523723602294922,0.0,100.17478942871094,135.0,17572.578125,-0.0,1609.952880859375,1.0,283.1499938964844,285.693359375,291.3231201171875,292.5545959472656,293.1499938964844,293.1499938964844,283.1499938964844,20208.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154456734657288,1.0,0.0,0.0,1.643012523651123,1.643019676208496,1.8012546831869258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.4501953125,0.0,183.333236694336,1895.4371337890625,0.0,1018.1541137695312,0.4427981674671173,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064817190170288,0.2517097592353821,0.2282948940992355,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.5080277919769287,0.4598453342914581,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.8670777678489685,0.3170687556266784,0.2226807475090026,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743423223495483,0.324683278799057,0.3090709447860718,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7874875664710999,0.2345549464225769,1.06377911567688,286.42242431640625,287.6845092773437,291.9447631835937,288.33770751953125,290.9452514648437,297.0848083496094,286.4259338378906,1.0,0.5081982016563416,1.0,1.0,0.0,1.0,-2.7417001724243164,2.74169397354126,6.039508207322797e-06,2.115710735321045,0.6441857814788818,0.6441857814788818,0.0,106.2077865600586,138.0,17423.291015625,-0.0,1673.6798095703125,1.0,283.1499938964844,285.73907470703125,291.3062438964844,292.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,20121.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125515699386597,1.0,0.0,0.0,1.600117325782776,1.6001243591308594,1.7084296644043206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.451171875,0.0,172.47596740722656,1895.4371337890625,0.0,1000.910400390625,0.4340255856513977,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848054766654968,0.2509201765060425,0.2279578000307083,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.9900659322738647,0.5023080706596375,0.4776502251625061,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464417457580566,0.3180561065673828,0.2236488312482834,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519405722618103,0.3241575956344604,0.3089630901813507,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663723230361938,0.2336187064647674,1.061516284942627,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,290.9239196777344,297.06024169921875,286.4803466796875,1.0,0.5171859860420227,1.0,1.0,0.0,1.0,-2.761467933654785,2.7614617347717285,6.128206678113202e-06,2.1315677165985107,0.6299747824668884,0.6299747824668884,0.0,116.5025634765625,138.0,17080.322265625,-0.0,1751.1485595703125,1.0,283.1499938964844,285.8124389648437,291.2726135253906,292.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,19982.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081634759902954,1.0,0.0,0.0,1.5276610851287842,1.5276676416397097,1.557210822511479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.89794921875,0.0,155.23358154296875,1895.4371337890625,0.0,975.201416015625,0.419381707906723,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830627441406,0.7811725735664368,0.2508019208908081,0.2279243916273117,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.9861025214195251,0.5017240643501282,0.4770399034023285,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.843004047870636,0.3181828558444977,0.2237922847270965,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.8482616543769836,0.3240765929222107,0.3089624047279358,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628952264785767,0.23347969353199,1.061254382133484,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,290.9209289550781,297.0582275390625,286.4853210449219,1.0,0.5180439352989197,1.0,1.0,0.0,1.0,-2.759741306304932,2.759735107421875,6.121201295172796e-06,2.1305408477783203,0.6280210614204407,0.6280210614204407,0.0,118.25286865234376,126.0,17019.6640625,-0.0,1757.2952880859375,1.0,283.1499938964844,285.8202819824219,291.2673645019531,292.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19966.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075744032859802,1.0,0.0,0.0,1.5179928541183472,1.517999529838562,1.5375628947822406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.01708984375,0.0,153.041015625,1895.4371337890625,0.0,971.7907104492188,0.4174502789974212,1.0,0.0,3.0,1.0,0.0
