time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714734077453613,0.249853104352951,0.227243110537529,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742592573165894,0.4989325106143951,0.4737522900104522,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.835132360458374,0.3192949593067169,0.2246905416250229,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388326168060303,0.323432058095932,0.308536022901535,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535279393196106,0.2323747426271438,1.0571224689483645,286.5214233398437,287.74688720703125,291.8944396972656,288.24627685546875,290.8949890136719,297.0548400878906,286.5230712890625,1.0,0.5192738771438599,1.0,1.0,0.0,1.0,-2.7509796619415283,2.750973701477051,6.082003892515786e-06,2.123593330383301,0.6117223501205444,0.6117223501205444,0.0,122.67647552490234,114.0,16512.400390625,-0.0,1764.5909423828125,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017661094665527,1.0,0.0,0.0,1.4389526844024658,1.438959002494812,1.381613117246161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8291015625,0.0,135.99520874023438,1895.4371337890625,0.0,938.6791381835938,0.4018633961677551,1.0,0.0,3.0,1.0,0.0
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714734077453613,0.249853104352951,0.227243110537529,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742592573165894,0.4989325106143951,0.4737522900104522,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.835132360458374,0.3192949593067169,0.2246905416250229,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388326168060303,0.323432058095932,0.308536022901535,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535279393196106,0.2323747426271438,1.0571224689483645,286.5214233398437,287.74688720703125,291.8944396972656,288.24627685546875,290.8949890136719,297.0548400878906,286.5230712890625,1.0,0.5192738771438599,1.0,1.0,0.0,1.0,-2.7509796619415283,2.750973701477051,6.082003892515786e-06,2.123593330383301,0.6117223501205444,0.6117223501205444,0.0,122.67647552490234,114.0,16512.400390625,-0.0,1764.5909423828125,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017661094665527,1.0,0.0,0.0,1.4389526844024658,1.438959002494812,1.381613117246161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8291015625,0.0,135.99520874023438,1895.4371337890625,0.0,938.6791381835938,0.4018633961677551,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749635577201843,0.2490501701831817,0.2263954877853393,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785991311073304,0.4980532228946686,0.4724960327148437,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405464887619019,0.3205777406692505,0.2254776507616043,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428252339363098,0.3228939771652221,0.3079042732715606,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565800547599792,0.2314230054616928,1.0522172451019287,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,290.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161802172660828,1.0,1.0,0.0,1.0,-2.7427423000335693,2.7427361011505127,6.045527698006481e-06,2.1171841621398926,0.5954627394676208,0.5954627394676208,0.0,119.93286895751952,102.0,16003.7275390625,-0.0,1739.36181640625,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940166115760803,1.0,0.0,0.0,1.3627467155456543,1.3627526760101318,1.2391495829433552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2548828125,0.0,120.94026184082033,1895.4371337890625,0.0,896.0315551757812,0.3871508538722992,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749635577201843,0.2490501701831817,0.2263954877853393,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785991311073304,0.4980532228946686,0.4724960327148437,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405464887619019,0.3205777406692505,0.2254776507616043,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428252339363098,0.3228939771652221,0.3079042732715606,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565800547599792,0.2314230054616928,1.0522172451019287,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,290.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161802172660828,1.0,1.0,0.0,1.0,-2.7427423000335693,2.7427361011505127,6.045527698006481e-06,2.1171841621398926,0.5954627394676208,0.5954627394676208,0.0,119.93286895751952,102.0,16003.7275390625,-0.0,1739.36181640625,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940166115760803,1.0,0.0,0.0,1.3627467155456543,1.3627526760101318,1.2391495829433552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2548828125,0.0,120.94026184082033,1895.4371337890625,0.0,896.0315551757812,0.3871508538722992,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868971228599548,0.2484193593263626,0.2255483865737915,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917675852775574,0.4979586899280548,0.4720075726509094,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547071814537048,0.3220691680908203,0.2262879461050033,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554907441139221,0.3224942684173584,0.3072381615638733,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676389217376709,0.2306463122367859,1.047327995300293,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,290.8393859863281,297.0732116699219,286.59912109375,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.73543381690979,2.7354278564453125,6.01325473326142e-06,2.111496925354004,0.5792374014854431,0.5792374014854431,0.0,113.16899871826172,90.0,15495.107421875,-0.0,1696.90478515625,1.0,283.1499938964844,286.010986328125,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847998857498169,1.0,0.0,0.0,1.2892950773239136,1.289300799369812,1.1091698581822129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.1376953125,0.0,107.62765502929688,1895.4371337890625,0.0,847.6652221679688,0.3732814192771911,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868971228599548,0.2484193593263626,0.2255483865737915,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917675852775574,0.4979586899280548,0.4720075726509094,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547071814537048,0.3220691680908203,0.2262879461050033,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554907441139221,0.3224942684173584,0.3072381615638733,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676389217376709,0.2306463122367859,1.047327995300293,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,290.8393859863281,297.0732116699219,286.59912109375,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.73543381690979,2.7354278564453125,6.01325473326142e-06,2.111496925354004,0.5792374014854431,0.5792374014854431,0.0,113.16899871826172,90.0,15495.107421875,-0.0,1696.90478515625,1.0,283.1499938964844,286.010986328125,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847998857498169,1.0,0.0,0.0,1.2892950773239136,1.289300799369812,1.1091698581822129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.1376953125,0.0,107.62765502929688,1895.4371337890625,0.0,847.6652221679688,0.3732814192771911,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953475117683411,0.2481662184000015,0.2251515686511993,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980774819850921,0.4712173640727997,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645595908164978,0.3228941261768341,0.2267249971628189,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645187616348267,0.3223475813865661,0.3069236576557159,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756176590919495,0.2303210943937301,1.0450224876403809,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,290.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072327256202698,1.0,1.0,0.0,1.0,-2.7314109802246094,2.731405019760132,5.995757874188712e-06,2.108474969863892,0.5711668729782104,0.5711668729782104,0.0,108.97216033935548,90.0,15262.7392578125,-0.0,1671.4058837890625,1.0,283.1499938964844,286.0450439453125,291.0761413574219,292.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,19596.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798612833023071,1.0,0.0,0.0,1.2536354064941406,1.25364089012146,1.0486629520300997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.69873046875,0.0,101.56566619873048,1895.4371337890625,0.0,822.7737426757812,0.3666644096374511,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8014004826545715,0.2479299157857895,0.2248310148715973,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.640625,0.9990000128746032,0.4987367391586303,0.4613188505172729,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720436096191406,0.3237491548061371,0.2272300720214843,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711211085319519,0.3222139179706573,0.30668506026268,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813597917556763,0.2300116121768951,1.0430938005447388,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,290.8102722167969,297.0870056152344,286.64208984375,1.0,0.503059446811676,1.0,1.0,0.0,1.0,-2.7171692848205566,2.717163324356079,5.933687134529464e-06,2.097618579864502,0.5631290078163147,0.5631290078163147,0.0,105.72380065917967,78.0,15012.6923828125,-0.0,1635.53662109375,1.0,283.1499938964844,286.0809020996094,291.0499267578125,292.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,19543.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748563408851624,1.0,0.0,0.0,1.2188138961791992,1.218819260597229,9.912157139524425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.97314453125,0.0,95.88404846191406,1895.4371337890625,0.0,798.2589721679688,0.3602715134620666,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161643743515015,0.2475289851427078,0.2242204546928405,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028070211410522,0.4354403614997864,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907685279846191,0.3255750834941864,0.2282939255237579,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879383206367493,0.3220159113407135,0.3062353730201721,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960175275802612,0.2294872999191284,1.0394502878189087,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,290.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931229948997497,1.0,1.0,0.0,1.0,-2.6816627979278564,2.681657075881958,5.779520051873988e-06,2.070158004760742,0.5469568967819214,0.5469568967819214,0.0,98.24836730957033,66.0,14493.9169921875,-0.0,1550.5484619140625,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647507905960083,1.0,0.0,0.0,1.1510610580444336,1.1510663032531738,8.84077167029318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.357421875,0.0,85.51934814453125,1895.4371337890625,0.0,750.8803100585938,0.348096638917923,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161643743515015,0.2475289851427078,0.2242204546928405,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028070211410522,0.4354403614997864,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907685279846191,0.3255750834941864,0.2282939255237579,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879383206367493,0.3220159113407135,0.3062353730201721,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960175275802612,0.2294872999191284,1.0394502878189087,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,290.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931229948997497,1.0,1.0,0.0,1.0,-2.6816627979278564,2.681657075881958,5.779520051873988e-06,2.070158004760742,0.5469568967819214,0.5469568967819214,0.0,98.24836730957033,66.0,14493.9169921875,-0.0,1550.5484619140625,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647507905960083,1.0,0.0,0.0,1.1510610580444336,1.1510663032531738,8.84077167029318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.357421875,0.0,85.51934814453125,1895.4371337890625,0.0,750.8803100585938,0.348096638917923,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349039554595947,0.2472168952226638,0.2236588895320892,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099872946739197,0.4038855135440826,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165260791778564,0.3275530040264129,0.2294386625289917,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111391305923462,0.3219041228294372,0.3058347105979919,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155142664909363,0.2291069626808166,1.0362640619277954,286.7087097167969,287.9259948730469,291.75,287.9984741210937,290.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815264642238617,1.0,1.0,0.0,1.0,-2.64013934135437,2.640133619308472,5.60173430130817e-06,2.0380115509033203,0.5306979417800903,0.5306979417800903,0.0,89.70130157470703,69.0,13962.3076171875,-0.0,1454.6417236328125,1.0,283.1499938964844,286.2096252441406,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543064475059509,1.0,0.0,0.0,1.0858478546142578,1.085852861404419,7.867402729289098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.26220703125,0.0,76.35426330566406,1895.4371337890625,0.0,704.784423828125,0.3367194533348083,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349039554595947,0.2472168952226638,0.2236588895320892,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099872946739197,0.4038855135440826,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165260791778564,0.3275530040264129,0.2294386625289917,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111391305923462,0.3219041228294372,0.3058347105979919,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155142664909363,0.2291069626808166,1.0362640619277954,286.7087097167969,287.9259948730469,291.75,287.9984741210937,290.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815264642238617,1.0,1.0,0.0,1.0,-2.64013934135437,2.640133619308472,5.60173430130817e-06,2.0380115509033203,0.5306979417800903,0.5306979417800903,0.0,89.70130157470703,69.0,13962.3076171875,-0.0,1454.6417236328125,1.0,283.1499938964844,286.2096252441406,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543064475059509,1.0,0.0,0.0,1.0858478546142578,1.085852861404419,7.867402729289098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.26220703125,0.0,76.35426330566406,1895.4371337890625,0.0,704.784423828125,0.3367194533348083,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493014574050903,0.2470325380563736,0.22329081594944,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188515186309814,0.3820182681083679,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386383891105652,0.3297330439090729,0.2307826280593872,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306506514549256,0.3219209611415863,0.3056367635726928,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293672204017639,0.2289359122514724,1.034387230873108,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,290.720703125,297.2045593261719,286.7496032714844,1.0,0.4742774069309234,1.0,1.0,0.0,1.0,-2.612520694732666,2.6125152111053467,5.484397206600988e-06,2.016322135925293,0.5144845247268677,0.5144845247268677,0.0,84.13055419921875,72.0,13471.7685546875,-0.0,1392.916259765625,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434324741363525,1.0,0.0,0.0,1.0234135389328003,1.0234183073043823,6.988689449372032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.48681640625,0.0,68.2769775390625,1895.4371337890625,0.0,659.7490234375,0.3261547088623047,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493014574050903,0.2470325380563736,0.22329081594944,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188515186309814,0.3820182681083679,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386383891105652,0.3297330439090729,0.2307826280593872,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306506514549256,0.3219209611415863,0.3056367635726928,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293672204017639,0.2289359122514724,1.034387230873108,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,290.720703125,297.2045593261719,286.7496032714844,1.0,0.4742774069309234,1.0,1.0,0.0,1.0,-2.612520694732666,2.6125152111053467,5.484397206600988e-06,2.016322135925293,0.5144845247268677,0.5144845247268677,0.0,84.13055419921875,72.0,13471.7685546875,-0.0,1392.916259765625,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434324741363525,1.0,0.0,0.0,1.0234135389328003,1.0234183073043823,6.988689449372032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.48681640625,0.0,68.2769775390625,1895.4371337890625,0.0,659.7490234375,0.3261547088623047,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591412901878357,0.2469800263643264,0.2231129705905914,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274173617362976,0.368431031703949,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538188576698304,0.3321298658847809,0.2323322296142578,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437144994735718,0.3220729529857635,0.3056420385837555,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386396169662476,0.2289599627256393,1.033780574798584,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,290.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700250327587127,1.0,1.0,0.0,1.0,-2.5971105098724365,2.5971052646636963,5.419538865680806e-06,2.004255771636963,0.4985115528106689,0.4985115528106689,0.0,80.86605834960938,90.0,13022.39453125,-0.0,1358.310791015625,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19143.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325896143913269,1.0,0.0,0.0,0.9644568562507628,0.9644615054130554,6.20667535145003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.580078125,0.0,61.23497772216797,1895.4371337890625,0.0,617.695068359375,0.3164732158184051,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591412901878357,0.2469800263643264,0.2231129705905914,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274173617362976,0.368431031703949,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538188576698304,0.3321298658847809,0.2323322296142578,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437144994735718,0.3220729529857635,0.3056420385837555,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386396169662476,0.2289599627256393,1.033780574798584,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,290.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700250327587127,1.0,1.0,0.0,1.0,-2.5971105098724365,2.5971052646636963,5.419538865680806e-06,2.004255771636963,0.4985115528106689,0.4985115528106689,0.0,80.86605834960938,90.0,13022.39453125,-0.0,1358.310791015625,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19143.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325896143913269,1.0,0.0,0.0,0.9644568562507628,0.9644615054130554,6.20667535145003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.580078125,0.0,61.23497772216797,1895.4371337890625,0.0,617.695068359375,0.3164732158184051,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582867980003357,0.2470174431800842,0.2231320291757583,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312358736991882,0.3695801496505737,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540491700172424,0.3334232568740845,0.2332125455141067,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.942738115787506,0.3222133219242096,0.3057584464550018,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378984928131104,0.2290479689836502,1.034089207649231,286.8257141113281,288.01812744140625,291.6756896972656,287.8739318847656,290.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710776209831238,1.0,1.0,0.0,1.0,-2.600059986114502,2.6000545024871826,5.431327736005187e-06,2.00627064704895,0.490667849779129,0.490667849779129,0.0,81.18248748779297,90.0,12825.603515625,-0.0,1363.5499267578125,1.0,283.1499938964844,286.3993530273437,290.8208923339844,291.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,19089.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273342132568359,1.0,0.0,0.0,0.9364001154899596,0.9364047050476074,5.850815298913403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.284423828125,0.0,58.07535934448242,1895.4371337890625,0.0,598.2918701171875,0.3119710981845855,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536828756332397,0.2470998466014862,0.2232318669557571,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342462062835693,0.3758855760097503,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495911598205566,0.3347827792167663,0.2341701984405517,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.9368929862976074,0.3224011063575744,0.3059612810611725,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336588144302368,0.2291764169931411,1.0348079204559326,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,290.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737697243690491,1.0,1.0,0.0,1.0,-2.610003709793091,2.6099982261657715,5.472756129165646e-06,2.013848066329956,0.482997864484787,0.482997864484787,0.0,82.77730560302734,108.0,12648.8583984375,-0.0,1383.6104736328125,1.0,283.1499938964844,286.4469299316406,290.79833984375,291.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,19032.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222907662391663,1.0,0.0,0.0,0.9095076322555542,0.9095121026039124,5.5195812365127495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.24267578125,0.0,55.154293060302734,1895.4371337890625,0.0,580.2510986328125,0.3077102601528168,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384169340133667,0.2474441528320312,0.2236464768648147,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.53760826587677,0.3984835743904114,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9318004846572876,0.3376329243183136,0.2362205535173416,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9166433811187744,0.3229498267173767,0.3065890669822693,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637756347656,0.8191999197006226,0.2295363247394561,1.0370874404907229,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,290.6345520019531,297.2909851074219,286.9715270996094,1.0,0.4827572107315063,1.0,1.0,0.0,1.0,-2.6435964107513428,2.6435906887054443,5.614382644125726e-06,2.03969144821167,0.4693044424057007,0.4693044424057007,0.0,88.6186752319336,108.0,12415.8896484375,-0.0,1454.4776611328125,1.0,283.1499938964844,286.55255126953125,290.75848388671875,291.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18906.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135616660118103,1.0,0.0,0.0,0.8621720671653748,0.8621764183044434,4.9599961471358256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.404052734375,0.0,50.23605346679688,1895.4371337890625,0.0,550.3228149414062,0.3002848625183105,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376672863960266,0.2474656850099563,0.2236718237400055,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376821160316467,0.3996661305427551,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308691024780272,0.337760180234909,0.2363132536411285,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156454801559448,0.3229798376560211,0.3066236674785614,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184670805931091,0.2295552939176559,1.0372101068496704,286.9706115722656,288.0712585449219,291.6328430175781,287.8018493652344,290.6334533691406,297.2909545898437,286.9765930175781,1.0,0.4832243025302887,1.0,1.0,0.0,1.0,-2.645347595214844,2.6453418731689453,5.621822310786229e-06,2.0410420894622803,0.4687645435333252,0.4687645435333252,0.0,88.93220520019531,126.0,12407.5927734375,-0.0,1458.259033203125,1.0,283.1499938964844,286.557373046875,290.7569274902344,291.6767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18901.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132360458374023,1.0,0.0,0.0,0.8603399991989136,0.8603443503379822,4.938938857890207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.671875,0.0,50.05126953125,1895.4371337890625,0.0,549.237548828125,0.2999988496303558,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173902034759521,0.2481499016284942,0.2245016247034073,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379149317741394,0.4339261353015899,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057894349098206,0.3411193192005157,0.2388050258159637,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904549479484558,0.3238877356052398,0.3077006936073303,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973535060882568,0.2301039397716522,1.0409098863601685,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,290.6061096191406,297.2821655273437,287.1052551269531,1.0,0.496817946434021,1.0,1.0,0.0,1.0,-2.6962358951568604,2.696230173110962,5.8402929425938055e-06,2.0803518295288086,0.4559777975082397,0.4559777975082397,0.0,98.36639404296876,144.0,12219.8759765625,-0.0,1571.6776123046875,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506327211856842,1.0,0.0,0.0,0.8178171515464783,0.8178213834762573,4.4627842754607634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.171875,0.0,45.89097213745117,1895.4371337890625,0.0,526.716552734375,0.2934233844280243,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173902034759521,0.2481499016284942,0.2245016247034073,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379149317741394,0.4339261353015899,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057894349098206,0.3411193192005157,0.2388050258159637,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904549479484558,0.3238877356052398,0.3077006936073303,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973535060882568,0.2301039397716522,1.0409098863601685,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,290.6061096191406,297.2821655273437,287.1052551269531,1.0,0.496817946434021,1.0,1.0,0.0,1.0,-2.6962358951568604,2.696230173110962,5.8402929425938055e-06,2.0803518295288086,0.4559777975082397,0.4559777975082397,0.0,98.36639404296876,144.0,12219.8759765625,-0.0,1571.6776123046875,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506327211856842,1.0,0.0,0.0,0.8178171515464783,0.8178213834762573,4.4627842754607634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.171875,0.0,45.89097213745117,1895.4371337890625,0.0,526.716552734375,0.2934233844280243,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944928407669067,0.2490377724170684,0.2256237864494323,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353315472602844,0.4747759401798248,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816781044006348,0.3447387218475342,0.2415636926889419,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650597929954529,0.3250330090522766,0.309113085269928,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743731737136841,0.2307457029819488,1.0455313920974731,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,290.58013916015625,297.2601013183594,287.234375,1.0,0.5132547616958618,1.0,1.0,0.0,1.0,-2.7572336196899414,2.757227659225464,6.10782990406733e-06,2.127553939819336,0.4445101320743561,0.4445101320743561,0.0,110.49675750732422,147.0,12066.0556640625,-0.0,1716.834228515625,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015947222709656,1.0,0.0,0.0,0.7812123894691467,0.7812165021896362,4.072224157880555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.72265625,0.0,42.50716400146485,1895.4371337890625,0.0,511.8381042480469,0.2878683507442474,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944928407669067,0.2490377724170684,0.2256237864494323,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353315472602844,0.4747759401798248,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816781044006348,0.3447387218475342,0.2415636926889419,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650597929954529,0.3250330090522766,0.309113085269928,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743731737136841,0.2307457029819488,1.0455313920974731,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,290.58013916015625,297.2601013183594,287.234375,1.0,0.5132547616958618,1.0,1.0,0.0,1.0,-2.7572336196899414,2.757227659225464,6.10782990406733e-06,2.127553939819336,0.4445101320743561,0.4445101320743561,0.0,110.49675750732422,147.0,12066.0556640625,-0.0,1716.834228515625,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015947222709656,1.0,0.0,0.0,0.7812123894691467,0.7812165021896362,4.072224157880555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.72265625,0.0,42.50716400146485,1895.4371337890625,0.0,511.8381042480469,0.2878683507442474,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778812646865845,0.2499968111515045,0.2267967164516449,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.998466968536377,0.531216561794281,0.5043414831161499,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653966784477234,0.3484822809696197,0.244399145245552,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476883769035339,0.3262837529182434,0.3106122612953186,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583744525909424,0.2313953787088394,1.0500580072402954,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,290.55572509765625,297.2340087890625,287.3490905761719,1.0,0.5259358286857605,1.0,1.0,0.0,1.0,-2.8047666549682617,2.804760456085205,6.321595719782636e-06,2.164855480194092,0.4341329336166382,0.4341329336166382,0.0,120.90763854980467,150.0,11898.591796875,-0.0,1838.7755126953125,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983251690864563,1.0,0.0,0.0,0.7496127486228943,0.749616801738739,3.7494483962063896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.231201171875,0.0,39.73794555664063,1895.4371337890625,0.0,501.8116149902344,0.283174604177475,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778812646865845,0.2499968111515045,0.2267967164516449,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.998466968536377,0.531216561794281,0.5043414831161499,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653966784477234,0.3484822809696197,0.244399145245552,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476883769035339,0.3262837529182434,0.3106122612953186,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583744525909424,0.2313953787088394,1.0500580072402954,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,290.55572509765625,297.2340087890625,287.3490905761719,1.0,0.5259358286857605,1.0,1.0,0.0,1.0,-2.8047666549682617,2.804760456085205,6.321595719782636e-06,2.164855480194092,0.4341329336166382,0.4341329336166382,0.0,120.90763854980467,150.0,11898.591796875,-0.0,1838.7755126953125,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983251690864563,1.0,0.0,0.0,0.7496127486228943,0.749616801738739,3.7494483962063896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.231201171875,0.0,39.73794555664063,1895.4371337890625,0.0,501.8116149902344,0.283174604177475,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3867492675781,0.7675076723098755,0.2504278123378753,0.2274346202611923,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868862628936768,0.5298464894294739,0.5029481649398804,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550258874893188,0.3503267765045166,0.2458712458610534,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370282649993896,0.3268745243549347,0.3114284574985504,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.748576283454895,0.2316777408123016,1.0525535345077517,287.38775634765625,288.1817626953125,291.54376220703125,287.6484375,290.5442199707031,297.22662353515625,287.3911437988281,1.0,0.5305057168006897,1.0,1.0,0.0,1.0,-2.809720754623413,2.8097143173217773,6.344494067889173e-06,2.1689298152923584,0.4291375279426574,0.4291375279426574,0.0,127.2301025390625,150.0,11781.3076171875,-0.0,1876.7222900390625,1.0,283.1499938964844,286.9499816894531,290.6331481933594,291.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18510.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968830049037933,1.0,0.0,0.0,0.7351266741752625,0.7351307272911072,3.6059347507944046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.4697265625,0.0,38.52269744873047,1895.4371337890625,0.0,497.4533081054688,0.2810775637626648,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601137161254883,0.2508387565612793,0.2279946953058242,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774848222732544,0.5293691158294678,0.5022980570793152,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479086756706238,0.3521672487258911,0.2472936511039734,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294324278831482,0.3274543881416321,0.312172383069992,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.7416160702705383,0.2319612652063369,1.054734706878662,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,290.533203125,297.2249755859375,287.4283752441406,1.0,0.5343543291091919,1.0,1.0,0.0,1.0,-2.814836502075196,2.81483006477356,6.367645710270153e-06,2.17289137840271,0.4242416024208069,0.4242416024208069,0.0,132.3207550048828,138.0,11666.916015625,-0.0,1909.2186279296875,1.0,283.1499938964844,286.9870910644531,290.6129455566406,291.4902038574219,293.1499938964844,293.1499938964844,283.1499938964844,18479.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952887594699859,1.0,0.0,0.0,0.721222996711731,0.7212269902229309,3.470823983775517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.861328125,0.0,37.388858795166016,1895.4371337890625,0.0,492.6807861328125,0.2791038751602173,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590740323066711,0.251664936542511,0.228773683309555,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752434492111206,0.529810905456543,0.5023594498634338,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487067818641663,0.3558991849422455,0.2499060034751892,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.828420102596283,0.3286208808422088,0.3133120536804199,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404918074607849,0.2325722873210907,1.0576125383377075,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,290.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360329747200012,1.0,1.0,0.0,1.0,-2.8238167762756348,2.823810338973999,6.4084956648002844e-06,2.179894208908081,0.4148827493190765,0.4148827493190765,0.0,133.87977600097656,126.0,11447.2568359375,-0.0,1931.016357421875,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908621907234192,1.0,0.0,0.0,0.6953896880149841,0.6953936815261841,3.226636025033258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.2939453125,0.0,35.349159240722656,1895.4371337890625,0.0,479.6742858886719,0.2754893004894256,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590740323066711,0.251664936542511,0.228773683309555,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752434492111206,0.529810905456543,0.5023594498634338,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487067818641663,0.3558991849422455,0.2499060034751892,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.828420102596283,0.3286208808422088,0.3133120536804199,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404918074607849,0.2325722873210907,1.0576125383377075,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,290.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360329747200012,1.0,1.0,0.0,1.0,-2.8238167762756348,2.823810338973999,6.4084956648002844e-06,2.179894208908081,0.4148827493190765,0.4148827493190765,0.0,133.87977600097656,126.0,11447.2568359375,-0.0,1931.016357421875,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908621907234192,1.0,0.0,0.0,0.6953896880149841,0.6953936815261841,3.226636025033258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.2939453125,0.0,35.349159240722656,1895.4371337890625,0.0,479.6742858886719,0.2754893004894256,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673332691192627,0.2525678277015686,0.229384183883667,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.984517514705658,0.5311577916145325,0.5032702684402466,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.859830379486084,0.3597663342952728,0.2524281740188598,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369885683059692,0.3298500478267669,0.3142639696598053,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480125427246094,0.2332848608493805,1.059789776802063,287.5623474121094,288.2428894042969,291.49444580078125,287.55743408203125,290.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341727137565613,1.0,1.0,0.0,1.0,-2.832437753677368,2.8324313163757324,6.447788109653629e-06,2.186596393585205,0.4061052799224853,0.4061052799224853,0.0,129.48081970214844,114.0,11241.966796875,-0.0,1923.586669921875,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847517311573028,1.0,0.0,0.0,0.6719978451728821,0.6720017790794373,3.0132088824075254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.046875,0.0,33.57242965698242,1895.4371337890625,0.0,462.2965698242188,0.2722638845443725,1.0,0.0,3.0,1.0,0.0
