time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673332691192627,0.2525678277015686,0.229384183883667,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.984517514705658,0.5311577916145325,0.5032702684402466,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.859830379486084,0.3597663342952728,0.2524281740188598,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369885683059692,0.3298500478267669,0.3142639696598053,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480125427246094,0.2332848608493805,1.059789776802063,287.5623474121094,288.2428894042969,291.49444580078125,287.55743408203125,290.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341727137565613,1.0,1.0,0.0,1.0,-2.832437753677368,2.8324313163757324,6.447788109653629e-06,2.186596393585205,0.4061052799224853,0.4061052799224853,0.0,129.48081970214844,114.0,11241.966796875,-0.0,1923.586669921875,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847517311573028,1.0,0.0,0.0,0.6719978451728821,0.6720017790794373,3.0132088824075254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.046875,0.0,33.57242965698242,1895.4371337890625,0.0,462.2965698242188,0.2722638845443725,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824212908744812,0.2535602748394012,0.2299534231424331,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329115390777588,0.5041605234146118,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787691593170166,0.3637823462486267,0.2549589276313782,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525600433349609,0.3311573565006256,0.3151602745056152,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619780898094177,0.2341026067733764,1.0618373155593872,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,290.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302650332450867,1.0,1.0,0.0,1.0,-2.840759515762329,2.8407530784606934,6.485952326329425e-06,2.19312047958374,0.3979194164276123,0.3979194164276123,0.0,121.83016204833984,102.0,11051.990234375,-0.0,1899.8779296875,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777266979217529,1.0,0.0,0.0,0.6508609056472778,0.6508647799491882,2.8266358143014265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.830078125,0.0,32.02032470703125,1895.4371337890625,0.0,443.1121520996094,0.2693783938884735,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824212908744812,0.2535602748394012,0.2299534231424331,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329115390777588,0.5041605234146118,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787691593170166,0.3637823462486267,0.2549589276313782,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525600433349609,0.3311573565006256,0.3151602745056152,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619780898094177,0.2341026067733764,1.0618373155593872,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,290.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302650332450867,1.0,1.0,0.0,1.0,-2.840759515762329,2.8407530784606934,6.485952326329425e-06,2.19312047958374,0.3979194164276123,0.3979194164276123,0.0,121.83016204833984,102.0,11051.990234375,-0.0,1899.8779296875,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777266979217529,1.0,0.0,0.0,0.6508609056472778,0.6508647799491882,2.8266358143014265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.830078125,0.0,32.02032470703125,1895.4371337890625,0.0,443.1121520996094,0.2693783938884735,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953922748565674,0.2545244693756103,0.230612650513649,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364169478416443,0.4836772978305816,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955903053283691,0.3678315579891205,0.257602334022522,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661947846412659,0.3324393630027771,0.3161502182483673,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.774200439453125,0.2349203079938888,1.0644309520721436,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,290.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237228274345398,1.0,1.0,0.0,1.0,-2.82437801361084,2.824371576309204,6.411993126675952e-06,2.180760145187378,0.3900865316390991,0.3900865316390991,0.0,115.32476806640624,90.0,10835.4970703125,-0.0,1842.5855712890625,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705401062965393,1.0,0.0,0.0,0.6314375996589661,0.6314414143562317,2.6604451974776573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.494140625,0.0,30.642513275146484,1895.4371337890625,0.0,424.3243408203125,0.2667689919471741,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953922748565674,0.2545244693756103,0.230612650513649,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364169478416443,0.4836772978305816,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955903053283691,0.3678315579891205,0.257602334022522,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661947846412659,0.3324393630027771,0.3161502182483673,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.774200439453125,0.2349203079938888,1.0644309520721436,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,290.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237228274345398,1.0,1.0,0.0,1.0,-2.82437801361084,2.824371576309204,6.411993126675952e-06,2.180760145187378,0.3900865316390991,0.3900865316390991,0.0,115.32476806640624,90.0,10835.4970703125,-0.0,1842.5855712890625,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705401062965393,1.0,0.0,0.0,0.6314375996589661,0.6314414143562317,2.6604451974776573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.494140625,0.0,30.642513275146484,1895.4371337890625,0.0,424.3243408203125,0.2667689919471741,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032695651054382,0.2549879252910614,0.2309079766273498,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393673777580261,0.4705759882926941,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057132005691528,0.3698605597019195,0.258913516998291,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746504783630371,0.333065778017044,0.316613107919693,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817637324333191,0.2353306263685226,1.065637469291687,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,290.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196499824523926,1.0,1.0,0.0,1.0,-2.812654733657837,2.812648296356201,6.358900009217905e-06,2.171720027923584,0.3862569034099579,0.3862569034099579,0.0,111.54510498046876,90.0,10726.2177734375,-0.0,1806.096435546875,1.0,283.1499938964844,287.2518920898437,290.4512939453125,291.2565002441406,293.1499938964844,293.1499938964844,283.1499938964844,18295.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669006764888763,1.0,0.0,0.0,0.6221569180488586,0.6221607327461243,2.5828153837892387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.421142578125,0.0,29.99983787536621,1895.4371337890625,0.0,415.119140625,0.2655467987060547,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120063543319702,0.255443125963211,0.2311863601207733,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073669433594,0.9990000128746032,0.543002188205719,0.4561703503131866,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179919958114624,0.3718969225883484,0.2602222859859466,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.884369432926178,0.3336851894855499,0.3170598745346069,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904317378997803,0.2357473671436309,1.0668222904205322,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,290.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151428580284119,1.0,1.0,0.0,1.0,-2.799212694168091,2.799206256866455,6.298273547145072e-06,2.1613450050354004,0.3824984431266784,0.3824984431266784,0.0,107.4763412475586,93.0,10617.6025390625,-0.0,1765.9356689453125,1.0,283.1499938964844,287.2708435058594,290.4396667480469,291.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18283.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631907343864441,1.0,0.0,0.0,0.6131751537322998,0.6131789684295654,2.5087800281653472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.475830078125,0.0,29.386117935180664,1895.4371337890625,0.0,405.9417114257813,0.2643768489360809,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233740925788879,0.2563887238502502,0.2318573296070099,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511842370033264,0.4378344118595123,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365317225456238,0.3760562539100647,0.2629624605178833,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978854417800903,0.334961861371994,0.3180764019489288,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024478554725647,0.2366643846035003,1.0699766874313354,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,290.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105886459350586,1.0,1.0,0.0,1.0,-2.786267042160034,2.786260843276977,6.239544291020138e-06,2.151068687438965,0.3753581941127777,0.3753581941127777,0.0,102.6014633178711,96.0,10433.4638671875,-0.0,1723.0711669921875,1.0,283.1499938964844,287.3100891113281,290.419677734375,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555765986442566,1.0,0.0,0.0,0.5963031649589539,0.5963069796562195,2.3726174802618526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.876708984375,0.0,28.25073432922364,1895.4371337890625,0.0,387.7327270507813,0.2621996998786926,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233740925788879,0.2563887238502502,0.2318573296070099,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511842370033264,0.4378344118595123,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365317225456238,0.3760562539100647,0.2629624605178833,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978854417800903,0.334961861371994,0.3180764019489288,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024478554725647,0.2366643846035003,1.0699766874313354,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,290.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105886459350586,1.0,1.0,0.0,1.0,-2.786267042160034,2.786260843276977,6.239544291020138e-06,2.151068687438965,0.3753581941127777,0.3753581941127777,0.0,102.6014633178711,96.0,10433.4638671875,-0.0,1723.0711669921875,1.0,283.1499938964844,287.3100891113281,290.419677734375,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555765986442566,1.0,0.0,0.0,0.5963031649589539,0.5963069796562195,2.3726174802618526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.876708984375,0.0,28.25073432922364,1895.4371337890625,0.0,387.7327270507813,0.2621996998786926,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306702971458435,0.2573986649513244,0.2326523661613464,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590854287147522,0.4270392060279846,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493377804756165,0.3803472220897674,0.2658458948135376,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068370461463928,0.336296796798706,0.3192196488380432,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102567791938782,0.2376842498779297,1.0739600658416748,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,290.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087016820907593,1.0,1.0,0.0,1.0,-2.7838668823242188,2.783860683441162,6.228606252989266e-06,2.1491262912750244,0.3688976168632507,0.3688976168632507,0.0,100.01256561279295,99.0,10284.005859375,-0.0,1707.1695556640625,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481398165225982,1.0,0.0,0.0,0.5812738537788391,0.58127760887146,2.254524922307155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.222900390625,0.0,27.25489997863769,1895.4371337890625,0.0,370.7194519042969,0.2602686285972595,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306702971458435,0.2573986649513244,0.2326523661613464,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590854287147522,0.4270392060279846,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493377804756165,0.3803472220897674,0.2658458948135376,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068370461463928,0.336296796798706,0.3192196488380432,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102567791938782,0.2376842498779297,1.0739600658416748,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,290.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087016820907593,1.0,1.0,0.0,1.0,-2.7838668823242188,2.783860683441162,6.228606252989266e-06,2.1491262912750244,0.3688976168632507,0.3688976168632507,0.0,100.01256561279295,99.0,10284.005859375,-0.0,1707.1695556640625,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481398165225982,1.0,0.0,0.0,0.5812738537788391,0.58127760887146,2.254524922307155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.222900390625,0.0,27.25489997863769,1895.4371337890625,0.0,370.7194519042969,0.2602686285972595,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.835054337978363,0.2584701478481293,0.233550950884819,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663134455680847,0.4215054214000702,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577279686927797,0.3847669661045074,0.2688558399677276,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125171303749084,0.3376929461956024,0.3204689919948578,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148136138916016,0.238784521818161,1.078563570976257,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,290.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087894201278687,1.0,1.0,0.0,1.0,-2.7889411449432373,2.7889349460601807,6.251261311263079e-06,2.153010368347168,0.3631415963172912,0.3631415963172912,0.0,98.94279479980467,117.0,10162.5185546875,-0.0,1709.7193603515625,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417318701744079,1.0,0.0,0.0,0.5681163668632507,0.5681200623512268,2.153614886424293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.7412109375,0.0,26.39612197875977,1895.4371337890625,0.0,356.6335754394531,0.258587896823883,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.835054337978363,0.2584701478481293,0.233550950884819,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663134455680847,0.4215054214000702,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577279686927797,0.3847669661045074,0.2688558399677276,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125171303749084,0.3376929461956024,0.3204689919948578,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148136138916016,0.238784521818161,1.078563570976257,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,290.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087894201278687,1.0,1.0,0.0,1.0,-2.7889411449432373,2.7889349460601807,6.251261311263079e-06,2.153010368347168,0.3631415963172912,0.3631415963172912,0.0,98.94279479980467,117.0,10162.5185546875,-0.0,1709.7193603515625,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417318701744079,1.0,0.0,0.0,0.5681163668632507,0.5681200623512268,2.153614886424293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.7412109375,0.0,26.39612197875977,1895.4371337890625,0.0,356.6335754394531,0.258587896823883,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286718130111694,0.2596350312232971,0.2346745431423187,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719770789146423,0.4341033697128296,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517123699188232,0.3893477916717529,0.2720860540866852,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043092727661132,0.3391923308372497,0.3219612538814544,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084333539009094,0.2399763613939285,1.0843158960342407,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,290.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158771872520447,1.0,1.0,0.0,1.0,-2.8179898262023926,2.817983388900757,6.381605089700315e-06,2.17518162727356,0.358200341463089,0.358200341463089,0.0,102.89054870605467,135.0,10089.9072265625,-0.0,1772.82958984375,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369826018810272,1.0,0.0,0.0,0.556875467300415,0.5568792223930359,2.0692343838391025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.76220703125,0.0,25.66987419128418,1895.4371337890625,0.0,346.5169372558594,0.2571513652801513,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286718130111694,0.2596350312232971,0.2346745431423187,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719770789146423,0.4341033697128296,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517123699188232,0.3893477916717529,0.2720860540866852,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043092727661132,0.3391923308372497,0.3219612538814544,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084333539009094,0.2399763613939285,1.0843158960342407,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,290.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158771872520447,1.0,1.0,0.0,1.0,-2.8179898262023926,2.817983388900757,6.381605089700315e-06,2.17518162727356,0.358200341463089,0.358200341463089,0.0,102.89054870605467,135.0,10089.9072265625,-0.0,1772.82958984375,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369826018810272,1.0,0.0,0.0,0.556875467300415,0.5568792223930359,2.0692343838391025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.76220703125,0.0,25.66987419128418,1895.4371337890625,0.0,346.5169372558594,0.2571513652801513,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.822486937046051,0.2602506279945373,0.235318437218666,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737200975418091,0.4459099173545837,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444494843482972,0.391698271036148,0.2737831473350525,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967944979667664,0.339982122182846,0.3227991163730621,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019030094146729,0.2405892759561538,1.0875531435012815,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,290.45001220703125,297.3957214355469,287.9361572265625,1.0,0.5213160514831543,1.0,1.0,0.0,1.0,-2.839883089065552,2.839876651763916,6.481131094915327e-06,2.192072629928589,0.3561013042926788,0.3561013042926788,0.0,106.48787689208984,135.0,10070.0986328125,-0.0,1824.1993408203125,1.0,283.1499938964844,287.478271484375,290.39697265625,291.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352994561195373,1.0,0.0,0.0,0.5520951151847839,0.55209881067276,2.0338609019177056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.3603515625,0.0,25.36115837097168,1895.4371337890625,0.0,342.9949035644531,0.2565319240093231,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149821162223816,0.2608827352523803,0.236006498336792,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747143626213074,0.4604195356369018,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352209568023682,0.3940820395946502,0.2755264043807983,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878313302993774,0.3407950699329376,0.3236888349056244,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939901947975159,0.2412021458148956,1.090944766998291,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,290.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277515649795532,1.0,1.0,0.0,1.0,-2.8653836250305176,2.8653769493103027,6.5980952967947815e-06,2.211778163909912,0.3542463183403015,0.3542463183403015,0.0,110.96793365478516,153.0,10059.14453125,-0.0,1886.3818359375,1.0,283.1499938964844,287.50653076171875,290.39654541015625,291.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340945780277252,1.0,0.0,0.0,0.5478619337081909,0.547865629196167,2.0027913549824923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.4248046875,0.0,25.08763313293457,1895.4371337890625,0.0,340.4934387207031,0.255977988243103,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968710064888,0.2621752619743347,0.2374858260154724,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745932459831238,0.4954044222831726,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.913665235042572,0.3989235460758209,0.2791253328323364,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677845001220703,0.3424740731716156,0.3255983293056488,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760658860206604,0.2424035370349884,1.0980112552642822,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,290.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428962707519531,1.0,1.0,0.0,1.0,-2.9243171215057373,2.9243104457855225,6.872557605674956e-06,2.257382869720459,0.3512448668479919,0.3512448668479919,0.0,122.17330932617188,156.0,10059.328125,-0.0,2038.3060302734373,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433018296957016,1.0,0.0,0.0,0.5409641861915588,0.5409678816795349,1.9526774863720675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.962646484375,0.0,24.64036750793457,1895.4371337890625,0.0,338.2727355957031,0.2550586760044098,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968710064888,0.2621752619743347,0.2374858260154724,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745932459831238,0.4954044222831726,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.913665235042572,0.3989235460758209,0.2791253328323364,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677845001220703,0.3424740731716156,0.3255983293056488,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760658860206604,0.2424035370349884,1.0980112552642822,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,290.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428962707519531,1.0,1.0,0.0,1.0,-2.9243171215057373,2.9243104457855225,6.872557605674956e-06,2.257382869720459,0.3512448668479919,0.3512448668479919,0.0,122.17330932617188,156.0,10059.328125,-0.0,2038.3060302734373,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433018296957016,1.0,0.0,0.0,0.5409641861915588,0.5409678816795349,1.9526774863720675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.962646484375,0.0,24.64036750793457,1895.4371337890625,0.0,338.2727355957031,0.2550586760044098,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840152382850647,0.2634263634681701,0.2388937473297119,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727118253707886,0.5225447416305542,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356265068054,0.4037753939628601,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542534708976746,0.3441453278064728,0.3274650275707245,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637854218482971,0.2435084134340286,1.104443907737732,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,290.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547533631324768,1.0,1.0,0.0,1.0,-2.9729342460632324,2.9729273319244385,7.103988536982797e-06,2.2953522205352783,0.3489947319030761,0.3489947319030761,0.0,131.48147583007812,159.0,10060.0673828125,-0.0,2168.28662109375,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333934783935547,1.0,0.0,0.0,0.5358290076255798,0.5358327031135559,1.9157813113679367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.481689453125,0.0,24.30692481994629,1895.4371337890625,0.0,339.0453796386719,0.254362940788269,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840152382850647,0.2634263634681701,0.2388937473297119,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727118253707886,0.5225447416305542,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356265068054,0.4037753939628601,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542534708976746,0.3441453278064728,0.3274650275707245,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637854218482971,0.2435084134340286,1.104443907737732,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,290.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547533631324768,1.0,1.0,0.0,1.0,-2.9729342460632324,2.9729273319244385,7.103988536982797e-06,2.2953522205352783,0.3489947319030761,0.3489947319030761,0.0,131.48147583007812,159.0,10060.0673828125,-0.0,2168.28662109375,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333934783935547,1.0,0.0,0.0,0.5358290076255798,0.5358327031135559,1.9157813113679367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.481689453125,0.0,24.30692481994629,1895.4371337890625,0.0,339.0453796386719,0.254362940788269,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743769884109497,0.2646032869815826,0.2402018904685974,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998398780822754,0.5706403255462646,0.5411524176597595,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913950324058533,0.4085936546325683,0.2862404584884643,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443261384963989,0.3457674384117126,0.3292531371116638,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546841502189636,0.2445311248302459,1.1102871894836426,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,290.45001220703125,297.3327941894531,288.1452941894531,1.0,0.564338207244873,1.0,1.0,0.0,1.0,-3.010536432266236,3.010529041290283,7.285821993718855e-06,2.324808359146118,0.3472571969032287,0.3472571969032287,0.0,139.35971069335938,162.0,10058.8896484375,-0.0,2274.863037109375,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434485524892807,1.0,0.0,0.0,0.531902551651001,0.5319061875343323,1.8878070662253776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.95166015625,0.0,24.05408096313477,1895.4371337890625,0.0,341.3032531738281,0.2538348436355591,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743769884109497,0.2646032869815826,0.2402018904685974,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998398780822754,0.5706403255462646,0.5411524176597595,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913950324058533,0.4085936546325683,0.2862404584884643,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443261384963989,0.3457674384117126,0.3292531371116638,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546841502189636,0.2445311248302459,1.1102871894836426,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,290.45001220703125,297.3327941894531,288.1452941894531,1.0,0.564338207244873,1.0,1.0,0.0,1.0,-3.010536432266236,3.010529041290283,7.285821993718855e-06,2.324808359146118,0.3472571969032287,0.3472571969032287,0.0,139.35971069335938,162.0,10058.8896484375,-0.0,2274.863037109375,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434485524892807,1.0,0.0,0.0,0.531902551651001,0.5319061875343323,1.8878070662253776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.95166015625,0.0,24.05408096313477,1895.4371337890625,0.0,341.3032531738281,0.2538348436355591,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633777260780334,0.2656217217445373,0.2414469271898269,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.985775887966156,0.5700518488883972,0.5404643416404724,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805959224700928,0.4132965207099914,0.2897552251815796,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331024646759033,0.3472517430782318,0.3309958279132843,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444266676902771,0.2454300224781036,1.115921974182129,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,290.45001220703125,297.3242492675781,288.1706237792969,1.0,0.571081280708313,1.0,1.0,0.0,1.0,-3.024091958999634,3.0240845680236816,7.35200546841952e-06,2.335456371307373,0.3457355499267578,0.3457355499267578,0.0,147.8824005126953,165.0,10034.818359375,-0.0,2343.4296875,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355188608169555,1.0,0.0,0.0,0.5286340117454529,0.5286376476287842,1.864677123819548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.850341796875,0.0,23.84939765930176,1895.4371337890625,0.0,343.4521484375,0.253416359424591,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633777260780334,0.2656217217445373,0.2414469271898269,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.985775887966156,0.5700518488883972,0.5404643416404724,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805959224700928,0.4132965207099914,0.2897552251815796,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331024646759033,0.3472517430782318,0.3309958279132843,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444266676902771,0.2454300224781036,1.115921974182129,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,290.45001220703125,297.3242492675781,288.1706237792969,1.0,0.571081280708313,1.0,1.0,0.0,1.0,-3.024091958999634,3.0240845680236816,7.35200546841952e-06,2.335456371307373,0.3457355499267578,0.3457355499267578,0.0,147.8824005126953,165.0,10034.818359375,-0.0,2343.4296875,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355188608169555,1.0,0.0,0.0,0.5286340117454529,0.5286376476287842,1.864677123819548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.850341796875,0.0,23.84939765930176,1895.4371337890625,0.0,343.4521484375,0.253416359424591,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597702741622925,0.2660993039608001,0.2419920265674591,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9812142252922058,0.5703354477882385,0.5407024621963501,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773921132087708,0.4156316220760345,0.2914631366729736,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294298648834229,0.3479642271995544,0.3317899405956268,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410774230957031,0.245863065123558,1.1184277534484863,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,290.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738733410835266,1.0,1.0,0.0,1.0,-3.0310535430908203,3.031046152114868,7.385960543615511e-06,2.3408610820770264,0.345059871673584,0.345059871673584,0.0,151.1123046875,165.0,10025.9375,-0.0,2372.8603515625,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357982575893402,1.0,0.0,0.0,0.5271813273429871,0.5271849632263184,1.8544431767963946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.873779296875,0.0,23.75957679748535,1895.4371337890625,0.0,344.0352478027344,0.2532348334789276,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568969130516052,0.2665651142597198,0.2425073832273483,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.977443516254425,0.5708064436912537,0.5411550402641296,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750454783439636,0.4179655611515045,0.2931551337242126,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264982104301453,0.348663330078125,0.3325519263744354,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384107708930969,0.246289774775505,1.1208164691925049,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,290.45001220703125,297.322265625,288.1913452148437,1.0,0.5764069557189941,1.0,1.0,0.0,1.0,-3.038038969039917,3.038031578063965,7.420107976940926e-06,2.346283197402954,0.3444468379020691,0.3444468379020691,0.0,153.9022216796875,168.0,10018.5439453125,-0.0,2400.18212890625,1.0,283.1499938964844,287.6937255859375,290.36798095703125,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358889162540436,1.0,0.0,0.0,0.5258638858795166,0.5258675217628479,1.845186048399228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.24609375,0.0,23.67821502685547,1895.4371337890625,0.0,344.22467041015625,0.2530701756477356,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525330185890198,0.2674740254878998,0.2434812933206558,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.971466600894928,0.5720126628875732,0.5423711538314819,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719714283943176,0.4226425588130951,0.2965166568756103,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220216631889343,0.3500328660011291,0.3340107500553131,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343578338623047,0.2471365183591842,1.1253798007965088,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,290.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468626976013,1.0,1.0,0.0,1.0,-3.051952838897705,3.051945209503174,7.488344181183493e-06,2.357077121734619,0.3433937132358551,0.3433937132358551,0.0,158.60818481445312,171.0,10007.62890625,-0.0,2450.5244140625,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356513917446136,1.0,0.0,0.0,0.5235990285873413,0.5236027240753174,1.8293263792656944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.2822265625,0.0,23.53835868835449,1895.4371337890625,0.0,343.7286071777344,0.2527861893177032,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525330185890198,0.2674740254878998,0.2434812933206558,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.971466600894928,0.5720126628875732,0.5423711538314819,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719714283943176,0.4226425588130951,0.2965166568756103,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220216631889343,0.3500328660011291,0.3340107500553131,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343578338623047,0.2471365183591842,1.1253798007965088,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,290.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468626976013,1.0,1.0,0.0,1.0,-3.051952838897705,3.051945209503174,7.488344181183493e-06,2.357077121734619,0.3433937132358551,0.3433937132358551,0.0,158.60818481445312,171.0,10007.62890625,-0.0,2450.5244140625,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356513917446136,1.0,0.0,0.0,0.5235990285873413,0.5236027240753174,1.8293263792656944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.2822265625,0.0,23.53835868835449,1895.4371337890625,0.0,343.7286071777344,0.2527861893177032,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492749094963074,0.2683587670326233,0.244404911994934,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667768478393556,0.5733563303947449,0.5437386631965637,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701972961425781,0.4273392260074615,0.2998690605163574,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186503648757935,0.3513728082180023,0.3354107141494751,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313307523727417,0.2479783743619918,1.129785180091858,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,290.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850298404693604,1.0,1.0,0.0,1.0,-3.0657167434692383,3.065709352493286,7.556125638075173e-06,2.3677432537078857,0.3425536155700683,0.3425536155700683,0.0,162.58160400390625,174.0,10001.4013671875,-0.0,2497.180419921875,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351694881916046,1.0,0.0,0.0,0.5217851400375366,0.5217887759208679,1.8166735671343304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.003173828125,0.0,23.42611122131348,1895.4371337890625,0.0,342.7242431640625,0.2525568008422851,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492749094963074,0.2683587670326233,0.244404911994934,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667768478393556,0.5733563303947449,0.5437386631965637,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701972961425781,0.4273392260074615,0.2998690605163574,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186503648757935,0.3513728082180023,0.3354107141494751,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313307523727417,0.2479783743619918,1.129785180091858,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,290.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850298404693604,1.0,1.0,0.0,1.0,-3.0657167434692383,3.065709352493286,7.556125638075173e-06,2.3677432537078857,0.3425536155700683,0.3425536155700683,0.0,162.58160400390625,174.0,10001.4013671875,-0.0,2497.180419921875,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351694881916046,1.0,0.0,0.0,0.5217851400375366,0.5217887759208679,1.8166735671343304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.003173828125,0.0,23.42611122131348,1895.4371337890625,0.0,342.7242431640625,0.2525568008422851,1.0,0.0,3.0,1.0,0.0
