time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466131448745728,0.2692195773124695,0.2452924400568008,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627904891967772,0.574737548828125,0.545143723487854,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.869124710559845,0.4320555329322815,0.3032234907150268,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158702254295349,0.3526875674724579,0.3367705345153808,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288535833358765,0.2488092184066772,1.134073257446289,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,290.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888440012931824,1.0,1.0,0.0,1.0,-3.079295873641968,3.0792882442474365,7.62326453696005e-06,2.378253221511841,0.3419050276279449,0.3419050276279449,0.0,166.15151977539062,177.0,9999.359375,-0.0,2541.751220703125,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347733557224273,1.0,0.0,0.0,0.5203725099563599,0.5203761458396912,1.806850313812448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.225341796875,0.0,23.33821678161621,1895.4371337890625,0.0,341.9006042480469,0.252375453710556,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466131448745728,0.2692195773124695,0.2452924400568008,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627904891967772,0.574737548828125,0.545143723487854,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.869124710559845,0.4320555329322815,0.3032234907150268,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158702254295349,0.3526875674724579,0.3367705345153808,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288535833358765,0.2488092184066772,1.134073257446289,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,290.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888440012931824,1.0,1.0,0.0,1.0,-3.079295873641968,3.0792882442474365,7.62326453696005e-06,2.378253221511841,0.3419050276279449,0.3419050276279449,0.0,166.15151977539062,177.0,9999.359375,-0.0,2541.751220703125,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347733557224273,1.0,0.0,0.0,0.5203725099563599,0.5203761458396912,1.806850313812448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.225341796875,0.0,23.33821678161621,1895.4371337890625,0.0,341.9006042480469,0.252375453710556,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442834973335266,0.270054280757904,0.2461490929126739,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591877460479736,0.5761106610298157,0.5465410351753235,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.868441641330719,0.4367886483669281,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.813412070274353,0.3539778292179107,0.3380988240242004,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266793251037598,0.2496250420808792,1.13825786113739,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,290.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924932360649109,1.0,1.0,0.0,1.0,-3.0926733016967773,3.092665672302246,7.689662197662983e-06,2.388592481613159,0.3414284586906433,0.3414284586906433,0.0,169.50071716308594,180.0,10001.0595703125,-0.0,2585.13037109375,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434629887342453,1.0,0.0,0.0,0.5193173289299011,0.5193209648132324,1.7995301249129625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.719970703125,0.0,23.271867752075195,1895.4371337890625,0.0,341.6027526855469,0.252236545085907,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442834973335266,0.270054280757904,0.2461490929126739,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591877460479736,0.5761106610298157,0.5465410351753235,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.868441641330719,0.4367886483669281,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.813412070274353,0.3539778292179107,0.3380988240242004,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266793251037598,0.2496250420808792,1.13825786113739,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,290.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924932360649109,1.0,1.0,0.0,1.0,-3.0926733016967773,3.092665672302246,7.689662197662983e-06,2.388592481613159,0.3414284586906433,0.3414284586906433,0.0,169.50071716308594,180.0,10001.0595703125,-0.0,2585.13037109375,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434629887342453,1.0,0.0,0.0,0.5193173289299011,0.5193209648132324,1.7995301249129625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.719970703125,0.0,23.271867752075195,1895.4371337890625,0.0,341.6027526855469,0.252236545085907,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431974411010742,0.2704613208770752,0.2465665489435196,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574732184410096,0.5767871737480164,0.5472301244735718,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681917190551758,0.4391607344150543,0.3082660138607025,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122562170028687,0.3546136915683746,0.338752418756485,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256627082824707,0.2500264942646026,1.1403135061264038,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,290.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942748188972473,1.0,1.0,0.0,1.0,-3.0992839336395264,3.099276065826416,7.722564987489022e-06,2.3936960697174072,0.3412488996982574,0.3412488996982574,0.0,171.1255340576172,180.0,10003.1845703125,-0.0,2606.53369140625,1.0,283.1499938964844,287.75164794921875,290.3325500488281,291.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18013.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346611797809601,1.0,0.0,0.0,0.5189111828804016,0.5189148187637329,1.7967163756793525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.377197265625,0.0,23.24597930908203,1895.4371337890625,0.0,341.6676940917969,0.2521814703941345,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421483397483826,0.2708612382411957,0.2469769865274429,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.955797016620636,0.5774548649787903,0.547910749912262,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679845333099365,0.4415360987186432,0.3099502325057983,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8111327290534973,0.3552432954311371,0.3393993377685547,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246783971786499,0.2504233419895172,1.142345309257507,288.26727294921875,288.2980041503906,291.45001220703125,287.3291320800781,290.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960341691970825,1.0,1.0,0.0,1.0,-3.1058411598205566,3.1058332920074463,7.755263141007163e-06,2.398754596710205,0.3411054909229278,0.3411054909229278,0.0,172.72866821289062,183.0,10006.09375,-0.0,2627.80224609375,1.0,283.1499938964844,287.7562866210937,290.3296813964844,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347531497478485,1.0,0.0,0.0,0.5185795426368713,0.5185831785202026,1.7944206121001116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.27685546875,0.0,23.22455406188965,1895.4371337890625,0.0,341.8586730957031,0.252135157585144,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401323914527893,0.2716389894485473,0.2477767914533615,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525242447853088,0.578759491443634,0.5492429733276367,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676642775535583,0.4462958872318268,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089516162872314,0.3564829528331756,0.3406734764575958,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.722778856754303,0.2512022256851196,1.1463366746902466,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,290.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994977355003357,1.0,1.0,0.0,1.0,-3.118791103363037,3.1187832355499268,7.820014616299886e-06,2.408733367919922,0.3409205377101898,0.3409205377101898,0.0,175.89083862304688,186.0,10014.11328125,-0.0,2670.026611328125,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350818395614624,1.0,0.0,0.0,0.5181257128715515,0.5181293487548828,1.7912812566578395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.7412109375,0.0,23.194210052490234,1895.4371337890625,0.0,342.5418395996094,0.2520672082901001,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401323914527893,0.2716389894485473,0.2477767914533615,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525242447853088,0.578759491443634,0.5492429733276367,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676642775535583,0.4462958872318268,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089516162872314,0.3564829528331756,0.3406734764575958,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.722778856754303,0.2512022256851196,1.1463366746902466,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,290.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994977355003357,1.0,1.0,0.0,1.0,-3.118791103363037,3.1187832355499268,7.820014616299886e-06,2.408733367919922,0.3409205377101898,0.3409205377101898,0.0,175.89083862304688,186.0,10014.11328125,-0.0,2670.026611328125,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350818395614624,1.0,0.0,0.0,0.5181257128715515,0.5181293487548828,1.7912812566578395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.7412109375,0.0,23.194210052490234,1895.4371337890625,0.0,342.5418395996094,0.2520672082901001,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381959557533264,0.2723877131938934,0.248549610376358,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493215084075928,0.5800206661224365,0.5505344271659851,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.451066642999649,0.3167040348052978,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068243265151978,0.3576967418193817,0.3419223129749298,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209416031837463,0.2519611120223999,1.1502344608306885,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,290.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013395309448,1.0,1.0,0.0,1.0,-3.1315248012542725,3.131516933441162,7.88390934758354e-06,2.418530464172364,0.3408564031124115,0.3408564031124115,0.0,179.01715087890625,189.0,10024.740234375,-0.0,2711.949951171875,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355429410934448,1.0,0.0,0.0,0.5179199576377869,0.5179235935211182,1.7898589277365318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.9833984375,0.0,23.178651809692383,1895.4371337890625,0.0,343.5024108886719,0.2520283758640289,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381959557533264,0.2723877131938934,0.248549610376358,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493215084075928,0.5800206661224365,0.5505344271659851,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.451066642999649,0.3167040348052978,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068243265151978,0.3576967418193817,0.3419223129749298,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209416031837463,0.2519611120223999,1.1502344608306885,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,290.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013395309448,1.0,1.0,0.0,1.0,-3.1315248012542725,3.131516933441162,7.88390934758354e-06,2.418530464172364,0.3408564031124115,0.3408564031124115,0.0,179.01715087890625,189.0,10024.740234375,-0.0,2711.949951171875,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355429410934448,1.0,0.0,0.0,0.5179199576377869,0.5179235935211182,1.7898589277365318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.9833984375,0.0,23.178651809692383,1895.4371337890625,0.0,343.5024108886719,0.2520283758640289,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363163828849792,0.2731066942214966,0.2492953985929489,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461641311645508,0.5812350511550903,0.5517820715904236,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664165496826,0.455847680568695,0.3200908303260803,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047271370887756,0.3588837385177612,0.3431455194950104,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191434502601624,0.2526991367340088,1.1540368795394895,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,290.45001220703125,297.326171875,288.2970275878906,1.0,0.606253445148468,1.0,1.0,0.0,1.0,-3.144036293029785,3.144028186798096,7.946907317091245e-06,2.428142070770264,0.3409017324447632,0.3409017324447632,0.0,182.12319946289065,192.0,10037.720703125,-0.0,2753.6298828125,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360893964767456,1.0,0.0,0.0,0.5179386734962463,0.5179423093795776,1.7899880688787562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.92919921875,0.0,23.17645835876465,1895.4371337890625,0.0,344.6438293457031,0.2520158886909485,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363163828849792,0.2731066942214966,0.2492953985929489,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461641311645508,0.5812350511550903,0.5517820715904236,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664165496826,0.455847680568695,0.3200908303260803,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047271370887756,0.3588837385177612,0.3431455194950104,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191434502601624,0.2526991367340088,1.1540368795394895,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,290.45001220703125,297.326171875,288.2970275878906,1.0,0.606253445148468,1.0,1.0,0.0,1.0,-3.144036293029785,3.144028186798096,7.946907317091245e-06,2.428142070770264,0.3409017324447632,0.3409017324447632,0.0,182.12319946289065,192.0,10037.720703125,-0.0,2753.6298828125,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360893964767456,1.0,0.0,0.0,0.5179386734962463,0.5179423093795776,1.7899880688787562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.92919921875,0.0,23.17645835876465,1895.4371337890625,0.0,344.6438293457031,0.2520158886909485,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344805002212524,0.2737966179847717,0.2500150203704834,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430403113365172,0.5824019312858582,0.5529853701591492,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479225158691,0.4606383144855499,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026732206344604,0.3600441217422485,0.3443436026573181,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173700332641602,0.2534163892269134,1.1577460765838623,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,290.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095598936080933,1.0,1.0,0.0,1.0,-3.156327962875366,3.156320095062256,8.009011253307108e-06,2.4375715255737305,0.3410429656505584,0.3410429656505584,0.0,185.2181854248047,195.0,10052.7548828125,-0.0,2795.108642578125,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366974830627441,1.0,0.0,0.0,0.5181540250778198,0.5181576609611511,1.7914768335458575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.49365234375,0.0,23.18596649169922,1895.4371337890625,0.0,345.91802978515625,0.2520264685153961,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344805002212524,0.2737966179847717,0.2500150203704834,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430403113365172,0.5824019312858582,0.5529853701591492,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479225158691,0.4606383144855499,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026732206344604,0.3600441217422485,0.3443436026573181,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173700332641602,0.2534163892269134,1.1577460765838623,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,290.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095598936080933,1.0,1.0,0.0,1.0,-3.156327962875366,3.156320095062256,8.009011253307108e-06,2.4375715255737305,0.3410429656505584,0.3410429656505584,0.0,185.2181854248047,195.0,10052.7548828125,-0.0,2795.108642578125,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366974830627441,1.0,0.0,0.0,0.5181540250778198,0.5181576609611511,1.7914768335458575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.49365234375,0.0,23.18596649169922,1895.4371337890625,0.0,345.91802978515625,0.2520264685153961,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335759997367859,0.2741303145885467,0.2503646910190582,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414891004562378,0.5829665064811707,0.5535694360733032,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671043515205383,0.4630372524261474,0.3251828849315643,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016623258590698,0.3606138229370117,0.3449327945709228,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.716489315032959,0.2537668347358703,1.1595641374588013,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,290.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111963391304016,1.0,1.0,0.0,1.0,-3.16238784790039,3.1623799800872803,8.039705789997242e-06,2.44221568107605,0.3411475419998169,0.3411475419998169,0.0,186.76275634765625,195.0,10060.9990234375,-0.0,2815.767333984375,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370235502719879,1.0,0.0,0.0,0.5183314681053162,0.5183351039886475,1.792704118486199e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.995361328125,0.0,23.19487571716309,1895.4371337890625,0.0,346.6030578613281,0.2520399391651153,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.732679545879364,0.2744569778442383,0.2507081031799316,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9399447441101074,0.5835191011428833,0.5541423559188843,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670698404312134,0.4654383063316345,0.326883316040039,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006613850593567,0.3611769080162048,0.3455158174037933,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156112790107727,0.254112184047699,1.1613595485687256,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,290.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128224730491638,1.0,1.0,0.0,1.0,-3.168393850326538,3.168385982513428,8.070179319474846e-06,2.4468159675598145,0.3412717580795288,0.3412717580795288,0.0,188.30625915527344,198.0,10069.6591796875,-0.0,2836.382568359375,1.0,283.1499938964844,287.7886047363281,290.29833984375,291.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373636245727539,1.0,0.0,0.0,0.5185492634773254,0.5185528993606567,1.7942110019930624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.623046875,0.0,23.206188201904297,1895.4371337890625,0.0,347.3188171386719,0.2520581781864166,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.730908215045929,0.2750892043113708,0.2513760924339294,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368769526481628,0.5845876932144165,0.5552541017532349,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670260906219482,0.4702470004558563,0.3302885890007019,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986871004104614,0.3622830212116241,0.3466630578041076,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138602137565613,0.2547873854637146,1.164881467819214,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,290.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160443425178528,1.0,1.0,0.0,1.0,-3.1802423000335693,3.18023419380188,8.130446076393127e-06,2.455883502960205,0.3415752947330475,0.3415752947330475,0.0,191.3906707763672,201.0,10088.1474609375,-0.0,2877.474609375,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380876719951629,1.0,0.0,0.0,0.5190985202789307,0.519102156162262,1.7980140043505344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.22900390625,0.0,23.235593795776367,1895.4371337890625,0.0,348.84716796875,0.2521080076694488,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.730908215045929,0.2750892043113708,0.2513760924339294,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368769526481628,0.5845876932144165,0.5552541017532349,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670260906219482,0.4702470004558563,0.3302885890007019,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986871004104614,0.3622830212116241,0.3466630578041076,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138602137565613,0.2547873854637146,1.164881467819214,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,290.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160443425178528,1.0,1.0,0.0,1.0,-3.1802423000335693,3.18023419380188,8.130446076393127e-06,2.455883502960205,0.3415752947330475,0.3415752947330475,0.0,191.3906707763672,201.0,10088.1474609375,-0.0,2877.474609375,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380876719951629,1.0,0.0,0.0,0.5190985202789307,0.519102156162262,1.7980140043505344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.22900390625,0.0,23.235593795776367,1895.4371337890625,0.0,348.84716796875,0.2521080076694488,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291631698608398,0.275694876909256,0.2520203292369842,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338398575782776,0.5856092572212219,0.5563220381736755,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670134544372559,0.4750641882419586,0.333699494600296,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967485189437866,0.36336350440979,0.3477863371372223,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121118903160095,0.2554429471492767,1.168316125869751,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,290.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192278861999512,1.0,1.0,0.0,1.0,-3.191882848739624,3.1918747425079346,8.189853360818233e-06,2.464783906936645,0.3419430553913116,0.3419430553913116,0.0,194.47280883789065,204.0,10107.98828125,-0.0,2918.40087890625,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388694763183594,1.0,0.0,0.0,0.5197806358337402,0.5197842717170715,1.802742133349966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.23486328125,0.0,23.27294158935547,1895.4371337890625,0.0,350.5043640136719,0.2521735429763794,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291631698608398,0.275694876909256,0.2520203292369842,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338398575782776,0.5856092572212219,0.5563220381736755,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670134544372559,0.4750641882419586,0.333699494600296,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967485189437866,0.36336350440979,0.3477863371372223,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121118903160095,0.2554429471492767,1.168316125869751,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,290.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192278861999512,1.0,1.0,0.0,1.0,-3.191882848739624,3.1918747425079346,8.189853360818233e-06,2.464783906936645,0.3419430553913116,0.3419430553913116,0.0,194.47280883789065,204.0,10107.98828125,-0.0,2918.40087890625,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388694763183594,1.0,0.0,0.0,0.5197806358337402,0.5197842717170715,1.802742133349966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.23486328125,0.0,23.27294158935547,1895.4371337890625,0.0,350.5043640136719,0.2521735429763794,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274401783943176,0.2762733399868011,0.2526403069496155,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308354258537292,0.5865815281867981,0.5573440194129944,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670300841331482,0.4798899292945862,0.3371162712574005,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948429584503174,0.3644173741340637,0.3488847315311432,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103607058525085,0.2560782432556152,1.1716609001159668,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,290.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223722696304321,1.0,1.0,0.0,1.0,-3.203307867050171,3.203299760818481,8.248356607509777e-06,2.473513603210449,0.3423701226711273,0.3423701226711273,0.0,197.5526428222656,207.0,10129.072265625,-0.0,2959.134765625,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397094845771789,1.0,0.0,0.0,0.5205860733985901,0.5205897092819214,1.80833374940903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.59912109375,0.0,23.317689895629883,1895.4371337890625,0.0,352.2929382324219,0.2522536814212799,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274401783943176,0.2762733399868011,0.2526403069496155,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308354258537292,0.5865815281867981,0.5573440194129944,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670300841331482,0.4798899292945862,0.3371162712574005,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948429584503174,0.3644173741340637,0.3488847315311432,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103607058525085,0.2560782432556152,1.1716609001159668,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,290.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223722696304321,1.0,1.0,0.0,1.0,-3.203307867050171,3.203299760818481,8.248356607509777e-06,2.473513603210449,0.3423701226711273,0.3423701226711273,0.0,197.5526428222656,207.0,10129.072265625,-0.0,2959.134765625,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397094845771789,1.0,0.0,0.0,0.5205860733985901,0.5205897092819214,1.80833374940903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.59912109375,0.0,23.317689895629883,1895.4371337890625,0.0,352.2929382324219,0.2522536814212799,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257356643676758,0.2768249213695526,0.2532362937927246,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278668165206908,0.587503969669342,0.558319628238678,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670740127563477,0.4847238957881927,0.3405386507511139,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.79296875,0.3654445111751556,0.3499581813812256,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086016535758972,0.256693422794342,1.1749162673950195,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,290.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254781484603882,1.0,1.0,0.0,1.0,-3.214517831802368,3.2145097255706787,8.30595126899425e-06,2.4820749759674072,0.3428497612476349,0.3428497612476349,0.0,200.6304473876953,210.0,10151.24609375,-0.0,2999.666748046875,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406031668186188,1.0,0.0,0.0,0.5215016603469849,0.5215052366256714,1.8146998570500728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.26806640625,0.0,23.36906814575196,1895.4371337890625,0.0,354.2049560546875,0.252346932888031,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257356643676758,0.2768249213695526,0.2532362937927246,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278668165206908,0.587503969669342,0.558319628238678,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670740127563477,0.4847238957881927,0.3405386507511139,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.79296875,0.3654445111751556,0.3499581813812256,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086016535758972,0.256693422794342,1.1749162673950195,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,290.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254781484603882,1.0,1.0,0.0,1.0,-3.214517831802368,3.2145097255706787,8.30595126899425e-06,2.4820749759674072,0.3428497612476349,0.3428497612476349,0.0,200.6304473876953,210.0,10151.24609375,-0.0,2999.666748046875,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406031668186188,1.0,0.0,0.0,0.5215016603469849,0.5215052366256714,1.8146998570500728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.26806640625,0.0,23.36906814575196,1895.4371337890625,0.0,354.2049560546875,0.252346932888031,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7248891592025757,0.2770905792713165,0.2535252273082733,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.9263969659805298,0.5879459977149963,0.5587894916534424,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671056628227234,0.4871439039707184,0.3422518968582153,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.7920427918434143,0.3659478425979614,0.3504853248596191,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077197432518005,0.2569933831691742,1.1765100955963137,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,290.45001220703125,297.3266296386719,288.3337707519531,1.0,0.6270164847373962,1.0,1.0,0.0,1.0,-3.220040798187256,3.220032453536988,8.334398444276303e-06,2.486292123794556,0.3431076109409332,0.3431076109409332,0.0,202.1685028076172,210.0,10162.703125,-0.0,3019.85009765625,1.0,283.1499938964844,287.80206298828125,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410683810710907,1.0,0.0,0.0,0.5219973921775818,0.5220010280609131,1.8181516736603963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.702392578125,0.0,23.39705276489257,1895.4371337890625,0.0,355.2041015625,0.252398133277893,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7240461707115173,0.2773498296737671,0.2538084387779236,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.9249376058578492,0.5883756875991821,0.5592479109764099,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.8671433925628662,0.4895656406879425,0.3439663648605346,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911242842674255,0.3664446771144867,0.3510063886642456,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.706842839717865,0.2572884857654571,1.1780823469161987,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,290.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285455226898193,1.0,1.0,0.0,1.0,-3.2255115509033203,3.225503206253052,8.362623702851124e-06,2.490469217300415,0.3433759212493896,0.3433759212493896,0.0,203.7061920166016,213.0,10174.3720703125,-0.0,3039.98291015625,1.0,283.1499938964844,287.8028869628906,290.26373291015625,291.0210266113281,293.1499938964844,293.1499938964844,283.1499938964844,17987.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415444731712341,1.0,0.0,0.0,0.5225152969360352,0.5225189328193665,1.821761408393741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.1923828125,0.0,23.426387786865234,1895.4371337890625,0.0,356.22930908203125,0.2524519860744476,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.722369372844696,0.2778502106666565,0.2543587386608124,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220533967018129,0.5891997218132019,0.5601317286491394,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672358989715576,0.4944142997264862,0.3473987579345703,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893091440200806,0.3674197196960449,0.3520311117172241,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051053047180176,0.2578649818897247,1.1811660528182983,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,290.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315771341323853,1.0,1.0,0.0,1.0,-3.2363030910491943,3.236294746398926,8.418443030677736e-06,2.4987096786499023,0.3439400494098663,0.3439400494098663,0.0,206.78106689453125,216.0,10198.2626953125,-0.0,3080.110595703125,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425266981124878,1.0,0.0,0.0,0.5236100554466248,0.523613691329956,1.829402940245473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.3125,0.0,23.488649368286133,1895.4371337890625,0.0,358.35308837890625,0.2525668144226074,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.722369372844696,0.2778502106666565,0.2543587386608124,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220533967018129,0.5891997218132019,0.5601317286491394,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672358989715576,0.4944142997264862,0.3473987579345703,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893091440200806,0.3674197196960449,0.3520311117172241,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051053047180176,0.2578649818897247,1.1811660528182983,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,290.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315771341323853,1.0,1.0,0.0,1.0,-3.2363030910491943,3.236294746398926,8.418443030677736e-06,2.4987096786499023,0.3439400494098663,0.3439400494098663,0.0,206.78106689453125,216.0,10198.2626953125,-0.0,3080.110595703125,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425266981124878,1.0,0.0,0.0,0.5236100554466248,0.523613691329956,1.829402940245473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.3125,0.0,23.488649368286133,1895.4371337890625,0.0,358.35308837890625,0.2525668144226074,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207026481628418,0.2783267199993133,0.2548877298831939,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192197918891908,0.5899762511253357,0.5609712600708008,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673507571220398,0.4992696344852447,0.3508356511592865,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875229120254517,0.3683699667453766,0.3530326187610626,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033894062042236,0.258423238992691,1.1841686964035034,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,290.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345734596252441,1.0,1.0,0.0,1.0,-3.246896505355835,3.246887922286988,8.473423804389313e-06,2.506800651550293,0.3445371389389038,0.3445371389389038,0.0,209.8545837402344,219.0,10222.8046875,-0.0,3120.04443359375,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435464739799499,1.0,0.0,0.0,0.5247759819030762,0.5247796177864075,1.8375594379449467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.588134765625,0.0,23.555288314819336,1895.4371337890625,0.0,360.5705261230469,0.2526903450489044,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207026481628418,0.2783267199993133,0.2548877298831939,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192197918891908,0.5899762511253357,0.5609712600708008,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673507571220398,0.4992696344852447,0.3508356511592865,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875229120254517,0.3683699667453766,0.3530326187610626,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033894062042236,0.258423238992691,1.1841686964035034,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,290.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345734596252441,1.0,1.0,0.0,1.0,-3.246896505355835,3.246887922286988,8.473423804389313e-06,2.506800651550293,0.3445371389389038,0.3445371389389038,0.0,209.8545837402344,219.0,10222.8046875,-0.0,3120.04443359375,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435464739799499,1.0,0.0,0.0,0.5247759819030762,0.5247796177864075,1.8375594379449467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.588134765625,0.0,23.555288314819336,1895.4371337890625,0.0,360.5705261230469,0.2526903450489044,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190427184104919,0.2787796556949615,0.2553957104682922,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164419174194336,0.5907050371170044,0.5617662072181702,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.867486834526062,0.5041312575340271,0.3542768061161041,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857646942138672,0.3692953884601593,0.3540109097957611,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016946077346802,0.2589633762836456,1.1870909929275513,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,290.45001220703125,297.32586669921875,288.34375,1.0,0.6375346779823303,1.0,1.0,0.0,1.0,-3.257291555404663,3.2572832107543945,8.527558748028241e-06,2.51474404335022,0.3451630473136902,0.3451630473136902,0.0,212.92654418945312,222.0,10247.904296875,-0.0,3159.773681640625,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446003139019012,1.0,0.0,0.0,0.5260050296783447,0.526008665561676,1.8461765449728773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.984375,0.0,23.625837326049805,1895.4371337890625,0.0,362.87548828125,0.2528216540813446,1.0,0.0,3.0,1.0,0.0
