time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190427184104919,0.2787796556949615,0.2553957104682922,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164419174194336,0.5907050371170044,0.5617662072181702,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.867486834526062,0.5041312575340271,0.3542768061161041,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857646942138672,0.3692953884601593,0.3540109097957611,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016946077346802,0.2589633762836456,1.1870909929275513,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,290.45001220703125,297.32586669921875,288.34375,1.0,0.6375346779823303,1.0,1.0,0.0,1.0,-3.257291555404663,3.2572832107543945,8.527558748028241e-06,2.51474404335022,0.3451630473136902,0.3451630473136902,0.0,212.92654418945312,222.0,10247.904296875,-0.0,3159.773681640625,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446003139019012,1.0,0.0,0.0,0.5260050296783447,0.526008665561676,1.8461765449728773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.984375,0.0,23.625837326049805,1895.4371337890625,0.0,362.87548828125,0.2528216540813446,1.0,0.0,3.0,1.0,0.0
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173863649368286,0.2792098224163055,0.2558833062648773,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137254357337952,0.5913866758346558,0.5625171065330505,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.867642879486084,0.508998692035675,0.3577218949794769,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840337157249451,0.370196521282196,0.3549664616584778,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000206112861633,0.2594859302043915,1.1899350881576538,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,290.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404615640640259,1.0,1.0,0.0,1.0,-3.2674927711486816,3.267484188079834,8.580864232499152e-06,2.522544384002685,0.3458133637905121,0.3458133637905121,0.0,215.9970245361328,225.0,10273.4609375,-0.0,3199.298095703125,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456849098205566,1.0,0.0,0.0,0.5272883772850037,0.527292013168335,1.8551963520963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.4658203125,0.0,23.69978904724121,1895.4371337890625,0.0,365.2622680664063,0.2529597580432892,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173863649368286,0.2792098224163055,0.2558833062648773,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137254357337952,0.5913866758346558,0.5625171065330505,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.867642879486084,0.508998692035675,0.3577218949794769,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840337157249451,0.370196521282196,0.3549664616584778,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000206112861633,0.2594859302043915,1.1899350881576538,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,290.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404615640640259,1.0,1.0,0.0,1.0,-3.2674927711486816,3.267484188079834,8.580864232499152e-06,2.522544384002685,0.3458133637905121,0.3458133637905121,0.0,215.9970245361328,225.0,10273.4609375,-0.0,3199.298095703125,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456849098205566,1.0,0.0,0.0,0.5272883772850037,0.527292013168335,1.8551963520963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.4658203125,0.0,23.69978904724121,1895.4371337890625,0.0,365.2622680664063,0.2529597580432892,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165584564208984,0.2794163525104522,0.2561194598674774,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123918414115906,0.5917093753814697,0.5628756284713745,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677281141281128,0.5114346146583557,0.3594458699226379,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831780910491943,0.370637834072113,0.3554355502128601,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991910934448242,0.2597405314445495,1.191327452659607,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,290.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419119834899902,1.0,1.0,0.0,1.0,-3.27251935005188,3.272510766983032,8.607196832599584e-06,2.526390552520752,0.3461467027664184,0.3461467027664184,0.0,217.53155517578125,225.0,10286.3876953125,-0.0,3218.976806640625,1.0,283.1499938964844,287.8065795898437,290.2265625,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462377429008484,1.0,0.0,0.0,0.5279485583305359,0.5279521942138672,1.8598447226736425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.229248046875,0.0,23.73793601989746,1895.4371337890625,0.0,366.4844665527344,0.2530311644077301,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157301902770996,0.2796174585819244,0.2563507854938507,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.9110759496688844,0.5920206308364868,0.5632234215736389,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8678178191184998,0.5138716101646423,0.3611706495285034,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823290824890137,0.3710732758045196,0.3558991849422455,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983667612075806,0.2599909007549286,1.1927011013031006,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,290.45001220703125,297.32525634765625,288.34747314453125,1.0,0.6433541774749756,1.0,1.0,0.0,1.0,-3.277499198913574,3.2774906158447266,8.633330253360327e-06,2.530202388763428,0.3464846312999725,0.3464846312999725,0.0,219.06578063964844,228.0,10299.3935546875,-0.0,3238.60546875,1.0,283.1499938964844,287.806640625,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467971622943878,1.0,0.0,0.0,0.5286193490028381,0.5286229848861694,1.86457356221581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.001953125,0.0,23.77676010131836,1895.4371337890625,0.0,367.7252502441406,0.2531039118766784,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.71407151222229,0.2800042331218719,0.2567996680736542,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9085007905960084,0.5926095843315125,0.5638877153396606,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680102229118347,0.5187491178512573,0.3646225333213806,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806507349014282,0.3719272315502167,0.3568105399608612,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967333555221558,0.2604795396327972,1.195394515991211,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,290.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462146639823914,1.0,1.0,0.0,1.0,-3.2873237133026123,3.2873151302337646,8.685016837262083e-06,2.537728786468506,0.3471724092960357,0.3471724092960357,0.0,222.1334228515625,231.0,10325.6064453125,-0.0,3277.71826171875,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479359090328216,1.0,0.0,0.0,0.5299888253211975,0.5299924612045288,1.874247246291816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.5615234375,0.0,23.85621833801269,1895.4371337890625,0.0,370.2632141113281,0.2532530128955841,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.71407151222229,0.2800042331218719,0.2567996680736542,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9085007905960084,0.5926095843315125,0.5638877153396606,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680102229118347,0.5187491178512573,0.3646225333213806,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806507349014282,0.3719272315502167,0.3568105399608612,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967333555221558,0.2604795396327972,1.195394515991211,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,290.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462146639823914,1.0,1.0,0.0,1.0,-3.2873237133026123,3.2873151302337646,8.685016837262083e-06,2.537728786468506,0.3471724092960357,0.3471724092960357,0.0,222.1334228515625,231.0,10325.6064453125,-0.0,3277.71826171875,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479359090328216,1.0,0.0,0.0,0.5299888253211975,0.5299924612045288,1.874247246291816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.5615234375,0.0,23.85621833801269,1895.4371337890625,0.0,370.2632141113281,0.2532530128955841,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124068140983582,0.2803703844547272,0.2572300732135772,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060064554214478,0.5931530594825745,0.5645095109939575,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682194352149963,0.5236311554908752,0.3680773377418518,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789980173110962,0.3727583289146423,0.3577004075050354,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951200366020203,0.260951817035675,1.198015213012695,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,290.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490428447723389,1.0,1.0,0.0,1.0,-3.2969653606414795,3.296956777572632,8.7359139797627e-06,2.545123815536499,0.347874104976654,0.347874104976654,0.0,225.19949340820312,234.0,10352.0361328125,-0.0,3316.62353515625,1.0,283.1499938964844,287.8062438964844,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449099600315094,1.0,0.0,0.0,0.5313917398452759,0.5313953757286072,1.884182943001633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.11767578125,0.0,23.93787002563477,1895.4371337890625,0.0,372.8740234375,0.2534065544605255,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124068140983582,0.2803703844547272,0.2572300732135772,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060064554214478,0.5931530594825745,0.5645095109939575,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682194352149963,0.5236311554908752,0.3680773377418518,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789980173110962,0.3727583289146423,0.3577004075050354,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951200366020203,0.260951817035675,1.198015213012695,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,290.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490428447723389,1.0,1.0,0.0,1.0,-3.2969653606414795,3.296956777572632,8.7359139797627e-06,2.545123815536499,0.347874104976654,0.347874104976654,0.0,225.19949340820312,234.0,10352.0361328125,-0.0,3316.62353515625,1.0,283.1499938964844,287.8062438964844,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449099600315094,1.0,0.0,0.0,0.5313917398452759,0.5313953757286072,1.884182943001633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.11767578125,0.0,23.93787002563477,1895.4371337890625,0.0,372.8740234375,0.2534065544605255,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107333540916443,0.2807166278362274,0.2576425969600677,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036008715629578,0.5936516523361206,0.5650891661643982,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684453368186951,0.5285173058509827,0.3715348541736603,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773710489273071,0.3735669553279876,0.3585692048072815,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935271620750427,0.2614081501960754,1.2005646228790283,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,290.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518393158912659,1.0,1.0,0.0,1.0,-3.306427240371704,3.3064184188842773,8.786073522060178e-06,2.5524067878723145,0.3485869169235229,0.3485869169235229,0.0,228.2639312744141,237.0,10378.6181640625,-0.0,3355.318359375,1.0,283.1499938964844,287.8057861328125,290.1910400390625,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17981.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504292905330658,1.0,0.0,0.0,0.5328225493431091,0.5328261852264404,1.8943431712159512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.601806640625,0.0,24.02139472961425,1895.4371337890625,0.0,375.87890625,0.2535638511180877,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107333540916443,0.2807166278362274,0.2576425969600677,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036008715629578,0.5936516523361206,0.5650891661643982,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684453368186951,0.5285173058509827,0.3715348541736603,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773710489273071,0.3735669553279876,0.3585692048072815,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935271620750427,0.2614081501960754,1.2005646228790283,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,290.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518393158912659,1.0,1.0,0.0,1.0,-3.306427240371704,3.3064184188842773,8.786073522060178e-06,2.5524067878723145,0.3485869169235229,0.3485869169235229,0.0,228.2639312744141,237.0,10378.6181640625,-0.0,3355.318359375,1.0,283.1499938964844,287.8057861328125,290.1910400390625,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17981.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504292905330658,1.0,0.0,0.0,0.5328225493431091,0.5328261852264404,1.8943431712159512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.601806640625,0.0,24.02139472961425,1895.4371337890625,0.0,375.87890625,0.2535638511180877,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090493440628052,0.2810448706150055,0.2580389082431793,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012771844863892,0.5941081047058105,0.5656294226646423,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686879277229309,0.53340744972229,0.3749947547912597,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757708430290222,0.3743546903133392,0.3594183027744293,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919560432434082,0.2618498206138611,1.2030483484268188,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,290.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546061635017395,1.0,1.0,0.0,1.0,-3.3157224655151367,3.31571364402771,8.835601875034627e-06,2.559605598449707,0.3493078052997589,0.3493078052997589,0.0,231.32716369628903,240.0,10405.287109375,-0.0,3393.82763671875,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520650506019592,1.0,0.0,0.0,0.5342749953269958,0.5342786312103271,1.9046849430992552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.85107421875,0.0,24.106420516967773,1895.4371337890625,0.0,379.60736083984375,0.2537242174148559,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090493440628052,0.2810448706150055,0.2580389082431793,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012771844863892,0.5941081047058105,0.5656294226646423,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686879277229309,0.53340744972229,0.3749947547912597,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757708430290222,0.3743546903133392,0.3594183027744293,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919560432434082,0.2618498206138611,1.2030483484268188,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,290.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546061635017395,1.0,1.0,0.0,1.0,-3.3157224655151367,3.31571364402771,8.835601875034627e-06,2.559605598449707,0.3493078052997589,0.3493078052997589,0.0,231.32716369628903,240.0,10405.287109375,-0.0,3393.82763671875,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520650506019592,1.0,0.0,0.0,0.5342749953269958,0.5342786312103271,1.9046849430992552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.85107421875,0.0,24.106420516967773,1895.4371337890625,0.0,379.60736083984375,0.2537242174148559,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082021832466125,0.2812021374702453,0.2582308650016784,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.9001266956329346,0.594319760799408,0.565883994102478,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688154816627502,0.5358542203903198,0.3767257928848266,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749803066253662,0.3747403919696808,0.359835147857666,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911783218383789,0.2620649039745331,1.204264521598816,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,290.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559780836105347,1.0,1.0,0.0,1.0,-3.320305347442627,3.320296287536621,8.86011457623681e-06,2.563170909881592,0.3496707677841186,0.3496707677841186,0.0,232.8580017089844,240.0,10418.6396484375,-0.0,3413.003173828125,1.0,283.1499938964844,287.8047790527344,290.1699523925781,290.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529675245285034,1.0,0.0,0.0,0.5350083708763123,0.5350120067596436,1.909917379805393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.34912109375,0.0,24.14944267272949,1895.4371337890625,0.0,381.6796875,0.2538054287433624,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.707356333732605,0.2813550531864166,0.2584189176559448,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989821076393127,0.5945206880569458,0.5661284923553467,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689470291137695,0.5383021235466003,0.3784575164318084,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741960883140564,0.3751207888126373,0.3602470457553863,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904057860374451,0.2622763812541961,1.205464482307434,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,290.45001220703125,297.3233642578125,288.352294921875,1.0,0.6573426723480225,1.0,1.0,0.0,1.0,-3.3248465061187744,3.324837684631348,8.884465387382079e-06,2.5667145252227783,0.3500350415706634,0.3500350415706634,0.0,234.38845825195312,243.0,10431.9970703125,-0.0,3432.129150390625,1.0,283.1499938964844,287.8043518066406,290.1614074707031,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538989961147308,1.0,0.0,0.0,0.5357456207275391,0.5357492566108704,1.91518498837695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.75830078125,0.0,24.19275283813477,1895.4371337890625,0.0,383.830078125,0.2538872361183166,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056769132614136,0.2816483974456787,0.2587837874889374,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967105746269226,0.5948909521102905,0.5665880441665649,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692214488983154,0.5432011485099792,0.3819230198860168,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726462483406067,0.3758660852909088,0.3610562682151794,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.688876211643219,0.2626886665821075,1.20781672000885,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,290.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600502729415894,1.0,1.0,0.0,1.0,-3.333807945251465,3.333799123764038,8.932694981922396e-06,2.573737621307373,0.3507663607597351,0.3507663607597351,0.0,237.4483337402344,246.0,10458.7001953125,-0.0,3470.237060546875,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557827115058899,1.0,0.0,0.0,0.5372297167778015,0.5372333526611328,1.9258102668118237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.320068359375,0.0,24.28011131286621,1895.4371337890625,0.0,388.2149353027344,0.2540524005889892,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056769132614136,0.2816483974456787,0.2587837874889374,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967105746269226,0.5948909521102905,0.5665880441665649,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692214488983154,0.5432011485099792,0.3819230198860168,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726462483406067,0.3758660852909088,0.3610562682151794,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.688876211643219,0.2626886665821075,1.20781672000885,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,290.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600502729415894,1.0,1.0,0.0,1.0,-3.333807945251465,3.333799123764038,8.932694981922396e-06,2.573737621307373,0.3507663607597351,0.3507663607597351,0.0,237.4483337402344,246.0,10458.7001953125,-0.0,3470.237060546875,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557827115058899,1.0,0.0,0.0,0.5372297167778015,0.5372333526611328,1.9258102668118237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.320068359375,0.0,24.28011131286621,1895.4371337890625,0.0,388.2149353027344,0.2540524005889892,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040138840675354,0.2819254696369171,0.2591340839862823,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944621086120605,0.5952192544937134,0.5670081973075867,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695105314254761,0.5481046438217163,0.3853913247585296,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711203694343567,0.3765907883644104,0.3618461489677429,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873668432235718,0.2630870342254638,1.2101068496704102,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,290.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627296209335327,1.0,1.0,0.0,1.0,-3.3426101207733154,3.3426010608673096,8.980294296634383e-06,2.580674409866333,0.3515000343322754,0.3515000343322754,0.0,240.5067443847656,249.0,10485.3564453125,-0.0,3508.151611328125,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576190412044525,1.0,0.0,0.0,0.5387237071990967,0.538727343082428,1.936536264679489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.5673828125,0.0,24.3682804107666,1895.4371337890625,0.0,392.5366516113281,0.2542192339897156,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040138840675354,0.2819254696369171,0.2591340839862823,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944621086120605,0.5952192544937134,0.5670081973075867,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695105314254761,0.5481046438217163,0.3853913247585296,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711203694343567,0.3765907883644104,0.3618461489677429,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873668432235718,0.2630870342254638,1.2101068496704102,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,290.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627296209335327,1.0,1.0,0.0,1.0,-3.3426101207733154,3.3426010608673096,8.980294296634383e-06,2.580674409866333,0.3515000343322754,0.3515000343322754,0.0,240.5067443847656,249.0,10485.3564453125,-0.0,3508.151611328125,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576190412044525,1.0,0.0,0.0,0.5387237071990967,0.538727343082428,1.936536264679489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.5673828125,0.0,24.3682804107666,1895.4371337890625,0.0,392.5366516113281,0.2542192339897156,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023670673370361,0.28218674659729,0.2594701945781708,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922361135482788,0.595505952835083,0.5673894286155701,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698132038116455,0.5530123114585876,0.3888623118400574,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696175575256348,0.3772949874401092,0.3626167774200439,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.68587726354599,0.2634717524051666,1.2123360633850098,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,290.45001220703125,297.32208251953125,288.3530578613281,1.0,0.665381133556366,1.0,1.0,0.0,1.0,-3.351255416870117,3.351246356964112,9.02726151252864e-06,2.587523460388184,0.3522344827651977,0.3522344827651977,0.0,243.563720703125,252.0,10511.9296875,-0.0,3545.871826171875,1.0,283.1499938964844,287.8013000488281,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593625664710998,1.0,0.0,0.0,0.5402242541313171,0.5402279496192932,1.9473395340696698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.547607421875,0.0,24.457067489624023,1895.4371337890625,0.0,396.68365478515625,0.2543873786926269,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023670673370361,0.28218674659729,0.2594701945781708,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922361135482788,0.595505952835083,0.5673894286155701,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698132038116455,0.5530123114585876,0.3888623118400574,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696175575256348,0.3772949874401092,0.3626167774200439,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.68587726354599,0.2634717524051666,1.2123360633850098,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,290.45001220703125,297.32208251953125,288.3530578613281,1.0,0.665381133556366,1.0,1.0,0.0,1.0,-3.351255416870117,3.351246356964112,9.02726151252864e-06,2.587523460388184,0.3522344827651977,0.3522344827651977,0.0,243.563720703125,252.0,10511.9296875,-0.0,3545.871826171875,1.0,283.1499938964844,287.8013000488281,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593625664710998,1.0,0.0,0.0,0.5402242541313171,0.5402279496192932,1.9473395340696698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.547607421875,0.0,24.457067489624023,1895.4371337890625,0.0,396.68365478515625,0.2543873786926269,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007361054420471,0.2824326157569885,0.2597925961017608,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900322318077087,0.5957520008087158,0.5677325129508972,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285719871521,0.5579237937927246,0.3923357427120209,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681369185447693,0.3779788613319397,0.3633683919906616,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844069361686707,0.2638432383537292,1.2145060300827026,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,290.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680055856704712,1.0,1.0,0.0,1.0,-3.359747171401977,3.359738111495972,9.073601177078672e-06,2.5942840576171875,0.3529682755470276,0.3529682755470276,0.0,246.61935424804688,255.0,10538.38671875,-0.0,3583.399169921875,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610123932361603,1.0,0.0,0.0,0.5417283773422241,0.5417320728302002,1.9581984034289235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.302734375,0.0,24.546287536621094,1895.4371337890625,0.0,400.6476440429688,0.2545564770698547,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007361054420471,0.2824326157569885,0.2597925961017608,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900322318077087,0.5957520008087158,0.5677325129508972,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285719871521,0.5579237937927246,0.3923357427120209,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681369185447693,0.3779788613319397,0.3633683919906616,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844069361686707,0.2638432383537292,1.2145060300827026,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,290.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680055856704712,1.0,1.0,0.0,1.0,-3.359747171401977,3.359738111495972,9.073601177078672e-06,2.5942840576171875,0.3529682755470276,0.3529682755470276,0.0,246.61935424804688,255.0,10538.38671875,-0.0,3583.399169921875,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610123932361603,1.0,0.0,0.0,0.5417283773422241,0.5417320728302002,1.9581984034289235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.302734375,0.0,24.546287536621094,1895.4371337890625,0.0,400.6476440429688,0.2545564770698547,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.699926495552063,0.2825498282909393,0.2599486410617828,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889384269714355,0.595859944820404,0.5678898096084595,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702907562255859,0.5603808760643005,0.3940732777118683,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674046158790588,0.3783130943775177,0.3637369573116302,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836788654327393,0.264024019241333,1.215569019317627,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,290.45001220703125,297.3214111328125,288.35302734375,1.0,0.6693076491355896,1.0,1.0,0.0,1.0,-3.363935708999634,3.363926649093628,9.096530448005067e-06,2.59762978553772,0.3533344864845276,0.3533344864845276,0.0,248.14659118652344,255.0,10551.560546875,-0.0,3602.087890625,1.0,283.1499938964844,287.79949951171875,290.0586853027344,290.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,17979.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461805522441864,1.0,0.0,0.0,0.5424809455871582,0.5424845814704895,1.9636425818703174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.10400390625,0.0,24.591007232666016,1895.4371337890625,0.0,402.5672607421875,0.2546412646770477,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991207003593445,0.2826632559299469,0.2601013779640198,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878501057624817,0.5959583520889282,0.5680380463600159,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704557418823242,0.5628385543823242,0.3958112895488739,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666775584220886,0.3786422908306122,0.364100843667984,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829555034637451,0.2642016112804413,1.2166177034378052,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,290.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706031560897827,1.0,1.0,0.0,1.0,-3.36808705329895,3.3680779933929443,9.119304195337463e-06,2.6009531021118164,0.3537001013755798,0.3537001013755798,0.0,249.67352294921875,258.0,10564.6953125,-0.0,3620.729736328125,1.0,283.1499938964844,287.7988586425781,290.0454406738281,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625815451145172,1.0,0.0,0.0,0.543233335018158,0.543237030506134,1.969093332832017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.860107421875,0.0,24.63577651977539,1895.4371337890625,0.0,404.4542541503906,0.2547262012958526,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975207328796387,0.2828791439533233,0.2603969871997833,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856906890869141,0.596128523349762,0.5683091282844543,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935810089111,0.5677558183670044,0.3992884159088135,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652387022972107,0.379285603761673,0.3648144900798797,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815226674079895,0.2645474672317505,1.2186734676361084,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,290.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731749773025513,1.0,1.0,0.0,1.0,-3.37628173828125,3.376272678375244,9.164390576188453e-06,2.6075315475463867,0.3544288575649261,0.3544288575649261,0.0,252.726303100586,261.0,10590.833984375,-0.0,3657.873291015625,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640890955924988,1.0,0.0,0.0,0.5447366833686829,0.5447403192520142,1.9800067363462404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.24462890625,0.0,24.72538375854492,1895.4371337890625,0.0,408.1452026367188,0.2548962235450744,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975207328796387,0.2828791439533233,0.2603969871997833,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856906890869141,0.596128523349762,0.5683091282844543,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935810089111,0.5677558183670044,0.3992884159088135,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652387022972107,0.379285603761673,0.3648144900798797,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815226674079895,0.2645474672317505,1.2186734676361084,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,290.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731749773025513,1.0,1.0,0.0,1.0,-3.37628173828125,3.376272678375244,9.164390576188453e-06,2.6075315475463867,0.3544288575649261,0.3544288575649261,0.0,252.726303100586,261.0,10590.833984375,-0.0,3657.873291015625,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640890955924988,1.0,0.0,0.0,0.5447366833686829,0.5447403192520142,1.9800067363462404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.24462890625,0.0,24.72538375854492,1895.4371337890625,0.0,408.1452026367188,0.2548962235450744,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959356069564819,0.2830804288387298,0.2606796622276306,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835525512695312,0.5962591171264648,0.5685449242591858,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711407780647278,0.5726748704910278,0.4027666747570038,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638193964958191,0.3799089193344116,0.3655094504356384,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801078915596008,0.2648811042308807,1.220674991607666,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,290.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757214069366455,1.0,1.0,0.0,1.0,-3.3843321800231934,3.3843231201171875,9.20885031518992e-06,2.614016532897949,0.3551535904407501,0.3551535904407501,0.0,255.77810668945312,264.0,10616.7783203125,-0.0,3694.828125,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655412137508392,1.0,0.0,0.0,0.5462362170219421,0.5462398529052734,1.9909229820314067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.47265625,0.0,24.814977645874023,1895.4371337890625,0.0,411.7323303222656,0.2550663352012634,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959356069564819,0.2830804288387298,0.2606796622276306,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835525512695312,0.5962591171264648,0.5685449242591858,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711407780647278,0.5726748704910278,0.4027666747570038,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638193964958191,0.3799089193344116,0.3655094504356384,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801078915596008,0.2648811042308807,1.220674991607666,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,290.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757214069366455,1.0,1.0,0.0,1.0,-3.3843321800231934,3.3843231201171875,9.20885031518992e-06,2.614016532897949,0.3551535904407501,0.3551535904407501,0.0,255.77810668945312,264.0,10616.7783203125,-0.0,3694.828125,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655412137508392,1.0,0.0,0.0,0.5462362170219421,0.5462398529052734,1.9909229820314067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.47265625,0.0,24.814977645874023,1895.4371337890625,0.0,411.7323303222656,0.2550663352012634,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943640112876892,0.2832673490047455,0.2609497010707855,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814306259155273,0.5963444113731384,0.5687395930290222,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714951872825623,0.5775949358940125,0.4062455892562866,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624179124832153,0.3805124163627624,0.3661859929561615,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.678709864616394,0.2652028203010559,1.2226239442825315,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,290.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782426238059998,1.0,1.0,0.0,1.0,-3.3922336101531982,3.3922243118286133,9.252639756596182e-06,2.6203999519348145,0.3558734059333801,0.3558734059333801,0.0,258.8300476074219,267.0,10642.5,-0.0,3731.5830078125,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669357240200043,1.0,0.0,0.0,0.5477300882339478,0.5477337837219238,2.0018276813971173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.56103515625,0.0,24.904443740844727,1895.4371337890625,0.0,415.2067565917969,0.2552362978458404,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943640112876892,0.2832673490047455,0.2609497010707855,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814306259155273,0.5963444113731384,0.5687395930290222,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714951872825623,0.5775949358940125,0.4062455892562866,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624179124832153,0.3805124163627624,0.3661859929561615,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.678709864616394,0.2652028203010559,1.2226239442825315,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,290.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782426238059998,1.0,1.0,0.0,1.0,-3.3922336101531982,3.3922243118286133,9.252639756596182e-06,2.6203999519348145,0.3558734059333801,0.3558734059333801,0.0,258.8300476074219,267.0,10642.5,-0.0,3731.5830078125,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669357240200043,1.0,0.0,0.0,0.5477300882339478,0.5477337837219238,2.0018276813971173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.56103515625,0.0,24.904443740844727,1895.4371337890625,0.0,415.2067565917969,0.2552362978458404,1.0,0.0,3.0,1.0,0.0
