time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928051710128784,0.2834396362304687,0.2612068355083465,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793230652809143,0.5963826775550842,0.5688905119895935,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718556761741638,0.582514762878418,0.4097243547439575,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610331773757935,0.381095677614212,0.3668437600135803,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773278713226318,0.2655125558376312,1.2245203256607056,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,290.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807381510734558,1.0,1.0,0.0,1.0,-3.3999810218811035,3.3999717235565186,9.295717063650956e-06,2.626673698425293,0.3565873205661773,0.3565873205661773,0.0,261.8819885253906,270.0,10667.96875,-0.0,3768.118896484375,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682634174823761,1.0,0.0,0.0,0.5492162108421326,0.5492199063301086,2.0127052025031844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.52734375,0.0,24.993650436401367,1895.4371337890625,0.0,418.5421447753906,0.2554058134555816,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928051710128784,0.2834396362304687,0.2612068355083465,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793230652809143,0.5963826775550842,0.5688905119895935,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718556761741638,0.582514762878418,0.4097243547439575,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610331773757935,0.381095677614212,0.3668437600135803,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773278713226318,0.2655125558376312,1.2245203256607056,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,290.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807381510734558,1.0,1.0,0.0,1.0,-3.3999810218811035,3.3999717235565186,9.295717063650956e-06,2.626673698425293,0.3565873205661773,0.3565873205661773,0.0,261.8819885253906,270.0,10667.96875,-0.0,3768.118896484375,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682634174823761,1.0,0.0,0.0,0.5492162108421326,0.5492199063301086,2.0127052025031844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.52734375,0.0,24.993650436401367,1895.4371337890625,0.0,418.5421447753906,0.2554058134555816,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920304894447327,0.2835203111171722,0.2613306045532226,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782745599746704,0.5963843464851379,0.5689496994018555,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720378875732422,0.5849743485450745,0.4114634990692138,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603468894958496,0.3813798129558563,0.3671656548976898,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766428351402283,0.2656630575656891,1.2254492044448853,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,290.45001220703125,297.31903076171875,288.3515319824219,1.0,0.681976318359375,1.0,1.0,0.0,1.0,-3.4037973880767822,3.4037880897521973,9.316985597251914e-06,2.6297686100006104,0.3569418489933014,0.3569418489933014,0.0,263.40789794921875,270.0,10680.603515625,-0.0,3786.303466796875,1.0,283.1499938964844,287.7925109863281,289.91949462890625,290.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688997864723205,1.0,0.0,0.0,0.5499558448791504,0.5499594807624817,2.0181298410193452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.971923828125,0.0,25.038124084472656,1895.4371337890625,0.0,420.1502685546875,0.2554903626441955,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912588477134705,0.2835972309112549,0.2614510953426361,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772295117378235,0.5963744521141052,0.5689980387687683,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722212314605713,0.5874333381652832,0.4132023155689239,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596644759178162,0.3816588222980499,0.3674828112125397,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759617328643799,0.2658106088638305,1.2263652086257937,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,290.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832080483436584,1.0,1.0,0.0,1.0,-3.4075753688812256,3.4075660705566406,9.338069503428414e-06,2.6328346729278564,0.3572946190834045,0.3572946190834045,0.0,264.9337158203125,273.0,10693.1669921875,-0.0,3804.430419921875,1.0,283.1499938964844,287.791748046875,289.9053039550781,290.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695165455341339,1.0,0.0,0.0,0.5506928563117981,0.5506964921951294,2.0235425779446814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.39501953125,0.0,25.082490921020508,1895.4371337890625,0.0,421.7148742675781,0.2555747330188751,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897249221801758,0.2837405800819397,0.2616828382015228,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.875150740146637,0.5963218808174133,0.569064199924469,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908994674683,0.5923494100570679,0.4166785478591919,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583116888999939,0.3822023868560791,0.3681037425994873,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746113896369934,0.2660975158214569,1.2281612157821655,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,290.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856533288955688,1.0,1.0,0.0,1.0,-3.415022611618042,3.415013074874878,9.379713446833192e-06,2.638883352279663,0.3579948544502258,0.3579948544502258,0.0,267.98541259765625,276.0,10718.0869140625,-0.0,3840.526123046875,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706897139549255,1.0,0.0,0.0,0.5521588921546936,0.5521625876426697,2.034330925937412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.193115234375,0.0,25.1708927154541,1895.4371337890625,0.0,424.70709228515625,0.2557428479194641,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897249221801758,0.2837405800819397,0.2616828382015228,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.875150740146637,0.5963218808174133,0.569064199924469,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908994674683,0.5923494100570679,0.4166785478591919,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583116888999939,0.3822023868560791,0.3681037425994873,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746113896369934,0.2660975158214569,1.2281612157821655,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,290.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856533288955688,1.0,1.0,0.0,1.0,-3.415022611618042,3.415013074874878,9.379713446833192e-06,2.638883352279663,0.3579948544502258,0.3579948544502258,0.0,267.98541259765625,276.0,10718.0869140625,-0.0,3840.526123046875,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706897139549255,1.0,0.0,0.0,0.5521588921546936,0.5521625876426697,2.034330925937412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.193115234375,0.0,25.1708927154541,1895.4371337890625,0.0,424.70709228515625,0.2557428479194641,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882027983665466,0.2838692367076874,0.2619017362594604,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730862140655518,0.5962247252464294,0.5690887570381165,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637265205383,0.5972617268562317,0.4201522767543793,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569738626480103,0.3827259838581085,0.3687061369419098,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732765436172485,0.266373336315155,1.229908466339111,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,290.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880736947059631,1.0,1.0,0.0,1.0,-3.4223201274871826,3.4223108291625977,9.42062251851894e-06,2.644814968109131,0.3586873412132263,0.3586873412132263,0.0,271.0367126464844,279.0,10742.7080078125,-0.0,3876.392578125,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717749655246734,1.0,0.0,0.0,0.5536128282546997,0.553616464138031,2.0450585225262333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.947265625,0.0,25.258758544921875,1895.4371337890625,0.0,427.4942321777344,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882027983665466,0.2838692367076874,0.2619017362594604,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730862140655518,0.5962247252464294,0.5690887570381165,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637265205383,0.5972617268562317,0.4201522767543793,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569738626480103,0.3827259838581085,0.3687061369419098,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732765436172485,0.266373336315155,1.229908466339111,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,290.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880736947059631,1.0,1.0,0.0,1.0,-3.4223201274871826,3.4223108291625977,9.42062251851894e-06,2.644814968109131,0.3586873412132263,0.3586873412132263,0.0,271.0367126464844,279.0,10742.7080078125,-0.0,3876.392578125,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717749655246734,1.0,0.0,0.0,0.5536128282546997,0.553616464138031,2.0450585225262333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.947265625,0.0,25.258758544921875,1895.4371337890625,0.0,427.4942321777344,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866919994354248,0.2839829921722412,0.2621075510978699,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.871035635471344,0.5960834622383118,0.5690721273422241,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733385801315308,0.6021685004234314,0.4236223101615906,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556502223014832,0.3832293152809143,0.3692897856235504,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719567179679871,0.2666381895542145,1.2316076755523682,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,290.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904692053794861,1.0,1.0,0.0,1.0,-3.4294679164886475,3.4294583797454834,9.460778528591618e-06,2.650624990463257,0.359371542930603,0.359371542930603,0.0,274.0875549316406,282.0,10767.015625,-0.0,3912.022216796875,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727678000926971,1.0,0.0,0.0,0.5550532937049866,0.5550569891929626,2.055714709570111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.685546875,0.0,25.34600257873535,1895.4371337890625,0.0,430.0601806640625,0.2560760378837585,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866919994354248,0.2839829921722412,0.2621075510978699,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.871035635471344,0.5960834622383118,0.5690721273422241,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733385801315308,0.6021685004234314,0.4236223101615906,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556502223014832,0.3832293152809143,0.3692897856235504,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719567179679871,0.2666381895542145,1.2316076755523682,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,290.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904692053794861,1.0,1.0,0.0,1.0,-3.4294679164886475,3.4294583797454834,9.460778528591618e-06,2.650624990463257,0.359371542930603,0.359371542930603,0.0,274.0875549316406,282.0,10767.015625,-0.0,3912.022216796875,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727678000926971,1.0,0.0,0.0,0.5550532937049866,0.5550569891929626,2.055714709570111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.685546875,0.0,25.34600257873535,1895.4371337890625,0.0,430.0601806640625,0.2560760378837585,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851920485496521,0.2840817868709564,0.2623002827167511,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689992427825928,0.5958991050720215,0.5690152049064636,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737144470214844,0.6070685982704163,0.4270877838134765,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543401122093201,0.383712500333786,0.3698547780513763,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706517934799194,0.2668923735618591,1.233260154724121,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,290.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928402185440063,1.0,1.0,0.0,1.0,-3.436467409133911,3.436457872390747,9.500178748567125e-06,2.6563124656677246,0.3600470423698425,0.3600470423698425,0.0,277.1380310058594,285.0,10790.9990234375,-0.0,3947.413330078125,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736639559268951,1.0,0.0,0.0,0.5564793348312378,0.5564830303192139,2.066291493463268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.436279296875,0.0,25.432559967041016,1895.4371337890625,0.0,432.3896179199219,0.2562408149242401,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851920485496521,0.2840817868709564,0.2623002827167511,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689992427825928,0.5958991050720215,0.5690152049064636,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737144470214844,0.6070685982704163,0.4270877838134765,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543401122093201,0.383712500333786,0.3698547780513763,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706517934799194,0.2668923735618591,1.233260154724121,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,290.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928402185440063,1.0,1.0,0.0,1.0,-3.436467409133911,3.436457872390747,9.500178748567125e-06,2.6563124656677246,0.3600470423698425,0.3600470423698425,0.0,277.1380310058594,285.0,10790.9990234375,-0.0,3947.413330078125,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736639559268951,1.0,0.0,0.0,0.5564793348312378,0.5564830303192139,2.066291493463268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.436279296875,0.0,25.432559967041016,1895.4371337890625,0.0,432.3896179199219,0.2562408149242401,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844459176063538,0.284125417470932,0.2623915672302246,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679860830307007,0.5957905054092407,0.5689714550971985,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739024996757507,0.6095157265663147,0.4288184940814972,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536898851394653,0.3839463591575622,0.3701300621032715,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700047254562378,0.2670153975486755,1.234068751335144,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,290.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940163373947144,1.0,1.0,0.0,1.0,-3.4399099349975586,3.4399006366729736,9.51958372752415e-06,2.659108161926269,0.3603813052177429,0.3603813052177429,0.0,278.6629943847656,285.0,10802.8623046875,-0.0,3965.013671875,1.0,283.1499938964844,287.7847595214844,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740750193595886,1.0,0.0,0.0,0.5571864247322083,0.5571901202201843,2.071545956994214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.825927734375,0.0,25.475547790527344,1895.4371337890625,0.0,433.4624328613281,0.2563226819038391,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837025284767151,0.2841654121875763,0.262479692697525,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669766783714294,0.5956718921661377,0.5689183473587036,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740905523300171,0.611960768699646,0.430547833442688,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530428767204285,0.3841753304004669,0.3704008460044861,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693613529205322,0.2671359777450561,1.2348663806915283,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,290.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951866745948792,1.0,1.0,0.0,1.0,-3.443317651748657,3.443308115005493,9.53880498855142e-06,2.661873579025269,0.3607133328914642,0.3607133328914642,0.0,280.1879272460937,288.0,10814.64453125,-0.0,3982.55712890625,1.0,283.1499938964844,287.7839660644531,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47446009516716,1.0,0.0,0.0,0.5578896999359131,0.5578933954238892,2.076778571336036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.22900390625,0.0,25.518348693847656,1895.4371337890625,0.0,434.4698486328125,0.2564041912555694,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822234988212585,0.2842342257499695,0.2626461088657379,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649686574935913,0.5954040288925171,0.5687834024429321,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744661211967468,0.6168439984321594,0.4340017437934875,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517583966255188,0.3846184015274048,0.3709285855293274,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.668085515499115,0.2673695385456085,1.2364286184310913,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,290.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975094676017761,1.0,1.0,0.0,1.0,-3.450024366378784,3.45001482963562,9.576677257427946e-06,2.66731071472168,0.3613703548908233,0.3613703548908233,0.0,283.2373962402344,291.0,10837.9521484375,-0.0,4017.46240234375,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751499891281128,1.0,0.0,0.0,0.5592840909957886,0.5592877864837646,2.0871729233817863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.093017578125,0.0,25.60334014892578,1895.4371337890625,0.0,436.2807312011719,0.256566047668457,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822234988212585,0.2842342257499695,0.2626461088657379,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649686574935913,0.5954040288925171,0.5687834024429321,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744661211967468,0.6168439984321594,0.4340017437934875,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517583966255188,0.3846184015274048,0.3709285855293274,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.668085515499115,0.2673695385456085,1.2364286184310913,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,290.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975094676017761,1.0,1.0,0.0,1.0,-3.450024366378784,3.45001482963562,9.576677257427946e-06,2.66731071472168,0.3613703548908233,0.3613703548908233,0.0,283.2373962402344,291.0,10837.9521484375,-0.0,4017.46240234375,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751499891281128,1.0,0.0,0.0,0.5592840909957886,0.5592877864837646,2.0871729233817863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.093017578125,0.0,25.60334014892578,1895.4371337890625,0.0,436.2807312011719,0.256566047668457,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807546615600586,0.2842879593372345,0.2627992928028106,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629750609397888,0.5950957536697388,0.5686107277870178,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748406767845154,0.6217172145843506,0.4374487996101379,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504859566688538,0.3850415647029876,0.3714378774166107,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668240427970886,0.267593115568161,1.2379472255706787,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,290.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998085975646973,1.0,1.0,0.0,1.0,-3.456587076187134,3.45657730102539,9.613782822270878e-06,2.672621011734009,0.3620176911354065,0.3620176911354065,0.0,286.2862243652344,294.0,10860.912109375,-0.0,4052.120849609375,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757291376590729,1.0,0.0,0.0,0.5606614351272583,0.5606651306152344,2.0974656678163228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.060546875,0.0,25.687469482421875,1895.4371337890625,0.0,437.8067626953125,0.256726324558258,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807546615600586,0.2842879593372345,0.2627992928028106,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629750609397888,0.5950957536697388,0.5686107277870178,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748406767845154,0.6217172145843506,0.4374487996101379,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504859566688538,0.3850415647029876,0.3714378774166107,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668240427970886,0.267593115568161,1.2379472255706787,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,290.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998085975646973,1.0,1.0,0.0,1.0,-3.456587076187134,3.45657730102539,9.613782822270878e-06,2.672621011734009,0.3620176911354065,0.3620176911354065,0.0,286.2862243652344,294.0,10860.912109375,-0.0,4052.120849609375,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757291376590729,1.0,0.0,0.0,0.5606614351272583,0.5606651306152344,2.0974656678163228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.060546875,0.0,25.687469482421875,1895.4371337890625,0.0,437.8067626953125,0.256726324558258,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792956590652466,0.2843266129493713,0.2629392743110657,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609959483146667,0.5947480797767639,0.5684012770652771,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752132654190063,0.6265789270401001,0.4408880770206451,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492251992225647,0.3854448795318603,0.3719287514686584,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655767560005188,0.2678070068359375,1.2394235134124756,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,290.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020842432975769,1.0,1.0,0.0,1.0,-3.4630069732666016,3.4629971981048584,9.650118045101408e-06,2.6778042316436768,0.3626551330089569,0.3626551330089569,0.0,289.3343811035156,297.0,10883.517578125,-0.0,4086.530517578125,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761937856674194,1.0,0.0,0.0,0.5620211362838745,0.5620248317718506,2.107651475569128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.162841796875,0.0,25.77068901062012,1895.4371337890625,0.0,439.03509521484375,0.2568848729133606,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792956590652466,0.2843266129493713,0.2629392743110657,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609959483146667,0.5947480797767639,0.5684012770652771,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752132654190063,0.6265789270401001,0.4408880770206451,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492251992225647,0.3854448795318603,0.3719287514686584,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655767560005188,0.2678070068359375,1.2394235134124756,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,290.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020842432975769,1.0,1.0,0.0,1.0,-3.4630069732666016,3.4629971981048584,9.650118045101408e-06,2.6778042316436768,0.3626551330089569,0.3626551330089569,0.0,289.3343811035156,297.0,10883.517578125,-0.0,4086.530517578125,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761937856674194,1.0,0.0,0.0,0.5620211362838745,0.5620248317718506,2.107651475569128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.162841796875,0.0,25.77068901062012,1895.4371337890625,0.0,439.03509521484375,0.2568848729133606,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778447031974792,0.2843492031097412,0.2630656361579895,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590291142463684,0.5943590402603149,0.5681546926498413,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755759000778198,0.6314008831977844,0.444310188293457,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479740381240845,0.3858276009559631,0.3724010288715362,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643421649932861,0.2680111825466156,1.2408583164215088,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,290.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043361067771912,1.0,1.0,0.0,1.0,-3.469273090362549,3.4692633152008057,9.685616532806309e-06,2.6828508377075195,0.3632824122905731,0.3632824122905731,0.0,292.3837585449219,300.0,10905.7490234375,-0.0,4120.66796875,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765409231185913,1.0,0.0,0.0,0.5633625388145447,0.563366174697876,2.117723951755579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.430419921875,0.0,25.85294914245605,1895.4371337890625,0.0,439.95501708984375,0.2570416331291199,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778447031974792,0.2843492031097412,0.2630656361579895,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590291142463684,0.5943590402603149,0.5681546926498413,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755759000778198,0.6314008831977844,0.444310188293457,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479740381240845,0.3858276009559631,0.3724010288715362,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643421649932861,0.2680111825466156,1.2408583164215088,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,290.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043361067771912,1.0,1.0,0.0,1.0,-3.469273090362549,3.4692633152008057,9.685616532806309e-06,2.6828508377075195,0.3632824122905731,0.3632824122905731,0.0,292.3837585449219,300.0,10905.7490234375,-0.0,4120.66796875,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765409231185913,1.0,0.0,0.0,0.5633625388145447,0.563366174697876,2.117723951755579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.430419921875,0.0,25.85294914245605,1895.4371337890625,0.0,439.95501708984375,0.2570416331291199,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771175265312195,0.2843526005744934,0.2631227076053619,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580440878868103,0.5941436290740967,0.5680139064788818,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757320046424866,0.6337506771087646,0.4459894895553589,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473475337028503,0.3860094249248504,0.3726291954517364,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.663725733757019,0.2681087851524353,1.2415591478347778,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,290.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054507732391357,1.0,1.0,0.0,1.0,-3.472310304641724,3.4723005294799805,9.702837814984376e-06,2.685293674468994,0.3635918498039245,0.3635918498039245,0.0,293.9139099121094,300.0,10916.6767578125,-0.0,4137.56396484375,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766707420349121,1.0,0.0,0.0,0.5640256404876709,0.564029335975647,2.1227126723033507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.130615234375,0.0,25.89368438720703,1895.4371337890625,0.0,440.2994995117188,0.2571192979812622,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763880848884583,0.2843505144119262,0.2631751596927643,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570564985275269,0.5939143300056458,0.5678600668907166,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758658170700073,0.6360660195350647,0.4476401805877685,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467194199562073,0.3861845731735229,0.3728514015674591,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631088852882385,0.2682028412818908,1.2422466278076172,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,290.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065564393997192,1.0,1.0,0.0,1.0,-3.4752683639526367,3.4752585887908936,9.719617992232088e-06,2.6876704692840576,0.3638981878757477,0.3638981878757477,0.0,295.4480895996094,303.0,10927.455078125,-0.0,4154.30712890625,1.0,283.1499938964844,287.7760009765625,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767704606056213,1.0,0.0,0.0,0.564683198928833,0.5646868944168091,2.1276647999002307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.868896484375,0.0,25.93412208557129,1895.4371337890625,0.0,440.5643005371094,0.2571963965892792,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749306321144104,0.2843316495418548,0.2632668614387512,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550851345062256,0.5934209823608398,0.5675182342529297,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761035203933716,0.6406514644622803,0.450897067785263,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454659938812256,0.3865166902542114,0.3732787370681762,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618801951408386,0.268380731344223,1.243577241897583,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,290.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087422609329224,1.0,1.0,0.0,1.0,-3.4810001850128174,3.480990409851074,9.752143341756891e-06,2.6922645568847656,0.364501416683197,0.364501416683197,0.0,298.517822265625,306.0,10948.623046875,-0.0,4187.3994140625,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768709540367126,1.0,0.0,0.0,0.5659806728363037,0.5659843683242798,2.1374534142637458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.46923828125,0.0,26.014057159423828,1895.4371337890625,0.0,440.8313598632813,0.2573488652706146,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749306321144104,0.2843316495418548,0.2632668614387512,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550851345062256,0.5934209823608398,0.5675182342529297,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761035203933716,0.6406514644622803,0.450897067785263,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454659938812256,0.3865166902542114,0.3732787370681762,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618801951408386,0.268380731344223,1.243577241897583,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,290.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087422609329224,1.0,1.0,0.0,1.0,-3.4810001850128174,3.480990409851074,9.752143341756891e-06,2.6922645568847656,0.364501416683197,0.364501416683197,0.0,298.517822265625,306.0,10948.623046875,-0.0,4187.3994140625,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768709540367126,1.0,0.0,0.0,0.5659806728363037,0.5659843683242798,2.1374534142637458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.46923828125,0.0,26.014057159423828,1895.4371337890625,0.0,440.8313598632813,0.2573488652706146,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.673481285572052,0.2842943966388702,0.2633419334888458,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531275987625122,0.5928866863250732,0.5671366453170776,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763299584388733,0.6452059745788574,0.4541271030902862,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442218065261841,0.3868257403373718,0.3736841678619385,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606636643409729,0.2685461938381195,1.2448511123657229,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,290.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108967900276184,1.0,1.0,0.0,1.0,-3.486537218093872,3.486527442932129,9.783571840671357e-06,2.6966867446899414,0.3650918900966644,0.3650918900966644,0.0,301.58184814453125,309.0,10969.3125,-0.0,4220.05029296875,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768344759941101,1.0,0.0,0.0,0.567253828048706,0.5672575235366821,2.14708055779056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.2861328125,0.0,26.09265899658203,1895.4371337890625,0.0,440.73443603515625,0.2574988603591919,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.673481285572052,0.2842943966388702,0.2633419334888458,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531275987625122,0.5928866863250732,0.5671366453170776,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763299584388733,0.6452059745788574,0.4541271030902862,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442218065261841,0.3868257403373718,0.3736841678619385,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606636643409729,0.2685461938381195,1.2448511123657229,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,290.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108967900276184,1.0,1.0,0.0,1.0,-3.486537218093872,3.486527442932129,9.783571840671357e-06,2.6966867446899414,0.3650918900966644,0.3650918900966644,0.0,301.58184814453125,309.0,10969.3125,-0.0,4220.05029296875,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768344759941101,1.0,0.0,0.0,0.567253828048706,0.5672575235366821,2.14708055779056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.2861328125,0.0,26.09265899658203,1895.4371337890625,0.0,440.73443603515625,0.2574988603591919,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720418334007263,0.2842397689819336,0.2634013593196869,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.851186990737915,0.5923157334327698,0.5667200684547424,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765531778335571,0.6497377157211304,0.4573407173156738,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429882287979126,0.3871128559112549,0.3740688562393188,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659461259841919,0.268700897693634,1.2460756301879885,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,290.45001220703125,297.3076477050781,288.341796875,1.0,0.71302330493927,1.0,1.0,0.0,1.0,-3.4919092655181885,3.4918994903564453,9.814063560042996e-06,2.7009592056274414,0.3656696677207947,0.3656696677207947,0.0,304.63946533203125,312.0,10989.5498046875,-0.0,4252.32568359375,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766569435596466,1.0,0.0,0.0,0.5685025453567505,0.5685061812400818,2.1565437435810964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.3701171875,0.0,26.16990089416504,1895.4371337890625,0.0,440.2628784179688,0.2576462924480438,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720418334007263,0.2842397689819336,0.2634013593196869,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.851186990737915,0.5923157334327698,0.5667200684547424,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765531778335571,0.6497377157211304,0.4573407173156738,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429882287979126,0.3871128559112549,0.3740688562393188,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659461259841919,0.268700897693634,1.2460756301879885,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,290.45001220703125,297.3076477050781,288.341796875,1.0,0.71302330493927,1.0,1.0,0.0,1.0,-3.4919092655181885,3.4918994903564453,9.814063560042996e-06,2.7009592056274414,0.3656696677207947,0.3656696677207947,0.0,304.63946533203125,312.0,10989.5498046875,-0.0,4252.32568359375,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766569435596466,1.0,0.0,0.0,0.5685025453567505,0.5685061812400818,2.1565437435810964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.3701171875,0.0,26.16990089416504,1895.4371337890625,0.0,440.2628784179688,0.2576462924480438,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706120371818542,0.2841681838035583,0.2634457051753998,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492631316184998,0.5917105078697205,0.5662710666656494,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767725825309753,0.6542458534240723,0.4605381488800049,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417643666267395,0.3873786330223083,0.3744335174560547,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582731008529663,0.2688459753990173,1.2472567558288574,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,290.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151241302490234,1.0,1.0,0.0,1.0,-3.497128486633301,3.4971184730529785,9.843681255006231e-06,2.7050914764404297,0.3662348091602325,0.3662348091602325,0.0,307.6923522949219,300.0,11009.3447265625,-0.0,4284.26123046875,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763365089893341,1.0,0.0,0.0,0.5697266459465027,0.5697303414344788,2.1658410176428333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.762939453125,0.0,26.24576568603516,1895.4371337890625,0.0,439.41302490234375,0.2577911019325256,1.0,0.0,3.0,1.0,0.0
