time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706120371818542,0.2841681838035583,0.2634457051753998,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492631316184998,0.5917105078697205,0.5662710666656494,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767725825309753,0.6542458534240723,0.4605381488800049,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417643666267395,0.3873786330223083,0.3744335174560547,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582731008529663,0.2688459753990173,1.2472567558288574,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,290.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151241302490234,1.0,1.0,0.0,1.0,-3.497128486633301,3.4971184730529785,9.843681255006231e-06,2.7050914764404297,0.3662348091602325,0.3662348091602325,0.0,307.6923522949219,300.0,11009.3447265625,-0.0,4284.26123046875,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763365089893341,1.0,0.0,0.0,0.5697266459465027,0.5697303414344788,2.1658410176428333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.762939453125,0.0,26.24576568603516,1895.4371337890625,0.0,439.41302490234375,0.2577911019325256,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712530851364136,0.2841282188892364,0.2633585333824157,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499303460121155,0.5913956165313721,0.5659252405166626,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786574602127075,0.6564909815788269,0.4620494246482849,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.742514967918396,0.387503832578659,0.3744986951351166,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589686274528503,0.2689153254032135,1.2473108768463137,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,290.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144078016281128,1.0,1.0,0.0,1.0,-3.498573064804077,3.498563051223755,9.85203769232612e-06,2.7062904834747314,0.3665080666542053,0.3665080666542053,0.0,306.38671875,300.0,11017.826171875,-0.0,4280.263671875,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761193096637726,1.0,0.0,0.0,0.5703254342079163,0.5703291296958923,2.170396129486108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.98779296875,0.0,26.28300094604492,1895.4371337890625,0.0,438.8379211425781,0.2578622996807098,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726133227348328,0.2840961515903473,0.2632208168506622,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514559864997864,0.5910788774490356,0.5655185580253601,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814873695373535,0.658736526966095,0.463517427444458,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439869046211243,0.3876312971115112,0.3745062947273254,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603490710258484,0.2689910233020782,1.247107744216919,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,290.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131020426750183,1.0,1.0,0.0,1.0,-3.4994497299194336,3.499439716339112,9.857090844889171e-06,2.7070107460021973,0.3667676746845245,0.3667676746845245,0.0,303.6216125488281,288.0,11025.4228515625,-0.0,4266.048828125,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475862592458725,1.0,0.0,0.0,0.570898711681366,0.570902407169342,2.1747611711475656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.940185546875,0.0,26.31892776489257,1895.4371337890625,0.0,438.15924072265625,0.257931500673294,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766747832298279,0.2840580642223358,0.2628785967826843,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560991287231445,0.5904441475868225,0.5646085143089294,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889054656028748,0.6632301807403564,0.4663850963115692,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482807636260986,0.387897789478302,0.3744366765022278,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644017696380615,0.2691682279109955,1.2463593482971191,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,290.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092599868774414,1.0,1.0,0.0,1.0,-3.500409841537476,3.5004000663757324,9.86265058600111e-06,2.707808256149292,0.3672538101673126,0.3672538101673126,0.0,295.6605224609375,276.0,11039.14453125,-0.0,4220.98828125,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475199431180954,1.0,0.0,0.0,0.5719773769378662,0.5719810724258423,2.1829869467637764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.47265625,0.0,26.38691711425781,1895.4371337890625,0.0,436.4107360839844,0.2580630779266357,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766747832298279,0.2840580642223358,0.2628785967826843,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560991287231445,0.5904441475868225,0.5646085143089294,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889054656028748,0.6632301807403564,0.4663850963115692,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482807636260986,0.387897789478302,0.3744366765022278,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644017696380615,0.2691682279109955,1.2463593482971191,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,290.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092599868774414,1.0,1.0,0.0,1.0,-3.500409841537476,3.5004000663757324,9.86265058600111e-06,2.707808256149292,0.3672538101673126,0.3672538101673126,0.0,295.6605224609375,276.0,11039.14453125,-0.0,4220.98828125,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475199431180954,1.0,0.0,0.0,0.5719773769378662,0.5719810724258423,2.1829869467637764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.47265625,0.0,26.38691711425781,1895.4371337890625,0.0,436.4107360839844,0.2580630779266357,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793286800384521,0.2840507626533508,0.2626813054084778,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591611981391907,0.5901135802268982,0.5641021132469177,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934711813926697,0.6655674576759338,0.4678526520729065,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510688304901123,0.3880424201488495,0.3743736147880554,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670407056808472,0.2692745923995971,1.2458783388137815,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,290.45001220703125,297.3039245605469,288.334228515625,1.0,0.706834077835083,1.0,1.0,0.0,1.0,-3.5006747245788574,3.500664710998535,9.864183994068298e-06,2.7080283164978027,0.3674898743629455,0.3674898743629455,0.0,290.67974853515625,276.0,11045.650390625,-0.0,4191.90673828125,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747667014598846,1.0,0.0,0.0,0.5725032091140747,0.5725069046020508,2.1870027566706085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.299560546875,0.0,26.42019271850586,1895.4371337890625,0.0,435.2737121582031,0.2581276595592499,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.682028591632843,0.2840500473976135,0.2624936997890472,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622921109199524,0.5898077487945557,0.5636222958564758,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.898009717464447,0.6677241921424866,0.4691983461380005,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.753907322883606,0.3881788849830627,0.3743064701557159,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.66972815990448,0.269380658864975,1.2454140186309814,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,290.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044367790222168,1.0,1.0,0.0,1.0,-3.500851392745972,3.5008416175842285,9.865198990155475e-06,2.708172082901001,0.3676985800266266,0.3676985800266266,0.0,285.7760314941406,264.0,11051.3583984375,-0.0,4163.05322265625,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743101596832275,1.0,0.0,0.0,0.5729688405990601,0.5729725360870361,2.1905618652340312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.929443359375,0.0,26.449710845947266,1895.4371337890625,0.0,434.0773010253906,0.2581850290298462,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883366107940674,0.2840639054775238,0.2620935142040252,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696667551994324,0.5891672372817993,0.5625942945480347,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085280895233154,0.6722120642662048,0.4719797968864441,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605733871459961,0.3884700834751129,0.3741483390331268,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760287880897522,0.2696239650249481,1.244429111480713,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,290.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990935802459717,1.0,1.0,0.0,1.0,-3.5011043548583984,3.501094579696656,9.866620530374348e-06,2.7083661556243896,0.3680918514728546,0.3680918514728546,0.0,274.8988342285156,252.0,11061.578125,-0.0,4098.68212890625,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735424816608429,1.0,0.0,0.0,0.5738604664802551,0.5738641619682312,2.1973846742184843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.2607421875,0.0,26.50663185119629,1895.4371337890625,0.0,432.0731201171875,0.2582962214946747,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883366107940674,0.2840639054775238,0.2620935142040252,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696667551994324,0.5891672372817993,0.5625942945480347,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085280895233154,0.6722120642662048,0.4719797968864441,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605733871459961,0.3884700834751129,0.3741483390331268,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760287880897522,0.2696239650249481,1.244429111480713,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,290.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990935802459717,1.0,1.0,0.0,1.0,-3.5011043548583984,3.501094579696656,9.866620530374348e-06,2.7083661556243896,0.3680918514728546,0.3680918514728546,0.0,274.8988342285156,252.0,11061.578125,-0.0,4098.68212890625,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735424816608429,1.0,0.0,0.0,0.5738604664802551,0.5738641619682312,2.1973846742184843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.2607421875,0.0,26.50663185119629,1895.4371337890625,0.0,432.0731201171875,0.2582962214946747,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954366564750671,0.2840915322303772,0.2616883516311645,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780702352523804,0.5885177850723267,0.5615389347076416,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210635423660278,0.6766846179962158,0.4747370481491089,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.768166184425354,0.3887652158737182,0.3739752471446991,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831670999526978,0.2698919177055359,1.2434667348861694,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,290.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934634447097778,1.0,1.0,0.0,1.0,-3.501298427581787,3.501288414001465,9.867665539786684e-06,2.708498477935791,0.3684064149856567,0.3684064149856567,0.0,263.50732421875,240.0,11068.552734375,-0.0,4031.0751953125,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733422994613647,1.0,0.0,0.0,0.5745973587036133,0.5746011137962341,2.2030317126109373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.6376953125,0.0,26.55468368530273,1895.4371337890625,0.0,431.5520629882813,0.2583918869495392,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954366564750671,0.2840915322303772,0.2616883516311645,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780702352523804,0.5885177850723267,0.5615389347076416,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210635423660278,0.6766846179962158,0.4747370481491089,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.768166184425354,0.3887652158737182,0.3739752471446991,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831670999526978,0.2698919177055359,1.2434667348861694,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,290.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934634447097778,1.0,1.0,0.0,1.0,-3.501298427581787,3.501288414001465,9.867665539786684e-06,2.708498477935791,0.3684064149856567,0.3684064149856567,0.0,263.50732421875,240.0,11068.552734375,-0.0,4031.0751953125,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733422994613647,1.0,0.0,0.0,0.5745973587036133,0.5746011137962341,2.2030317126109373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.6376953125,0.0,26.55468368530273,1895.4371337890625,0.0,431.5520629882813,0.2583918869495392,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992577910423279,0.2841086089611053,0.2614850997924804,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826400637626648,0.5881885886192322,0.5610030889511108,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279292821884156,0.6789130568504333,0.4761073887348175,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.772299587726593,0.3889126181602478,0.3738847076892853,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870300769805908,0.2700332403182983,1.243000626564026,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,290.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905815005302429,1.0,1.0,0.0,1.0,-3.5013880729675293,3.501378059387207,9.868132110568696e-06,2.7085535526275635,0.3685285151004791,0.3685285151004791,0.0,257.7034912109375,240.0,11070.685546875,-0.0,3996.60400390625,1.0,283.1499938964844,287.7539978027344,289.7347717285156,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734148979187011,1.0,0.0,0.0,0.5748947262763977,0.5748984217643738,2.2053121995213587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.310791015625,0.0,26.57455444335937,1895.4371337890625,0.0,431.7409973144531,0.2584323287010193,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032525539398193,0.2841271758079529,0.2612817585468292,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874537944793701,0.5878561735153198,0.5604625940322876,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350767135620116,0.6811355948448181,0.477472573518753,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.776658296585083,0.3890593647956848,0.3737920522689819,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.691084086894989,0.2701785862445831,1.2425456047058103,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,290.4454650878906,297.3036193847656,288.3232727050781,1.0,0.68766850233078,1.0,1.0,0.0,1.0,-3.501476526260376,3.501466751098633,9.868584129435476e-06,2.708604574203491,0.3686249852180481,0.3686249852180481,0.0,251.8560943603516,228.0,11071.8642578125,-0.0,3961.867919921875,1.0,283.1499938964844,287.75250244140625,289.7427673339844,290.55792236328125,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735514521598816,1.0,0.0,0.0,0.5751397609710693,0.5751435160636902,2.207193006142916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.60498046875,0.0,26.59133720397949,1895.4371337890625,0.0,432.0965270996094,0.2584671974182129,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117004990577698,0.2841677069664001,0.2608753442764282,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978309631347656,0.5871818661689758,0.5593694448471069,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.949898898601532,0.6855621933937073,0.4801877737045288,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860723733901978,0.3893500566482544,0.3736010789871216,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997674703598022,0.2704797387123108,1.2416690587997437,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,290.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817721724510193,1.0,1.0,0.0,1.0,-3.501654863357544,3.5016448497772217,9.869467248790896e-06,2.708698272705078,0.3687343001365661,0.3687343001365661,0.0,240.07745361328125,216.0,11071.166015625,-0.0,3891.891357421875,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738756418228149,1.0,0.0,0.0,0.5754578113555908,0.5754615068435669,2.2096346086186723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.9853515625,0.0,26.61466217041016,1895.4371337890625,0.0,432.9418029785156,0.2585183680057525,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117004990577698,0.2841677069664001,0.2608753442764282,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978309631347656,0.5871818661689758,0.5593694448471069,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.949898898601532,0.6855621933937073,0.4801877737045288,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860723733901978,0.3893500566482544,0.3736010789871216,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997674703598022,0.2704797387123108,1.2416690587997437,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,290.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817721724510193,1.0,1.0,0.0,1.0,-3.501654863357544,3.5016448497772217,9.869467248790896e-06,2.708698272705078,0.3687343001365661,0.3687343001365661,0.0,240.07745361328125,216.0,11071.166015625,-0.0,3891.891357421875,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738756418228149,1.0,0.0,0.0,0.5754578113555908,0.5754615068435669,2.2096346086186723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.9853515625,0.0,26.61466217041016,1895.4371337890625,0.0,432.9418029785156,0.2585183680057525,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203570008277893,0.2842119038105011,0.2604698538780212,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095202088356018,0.5864949822425842,0.5582616925239563,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649512767791748,0.6899617314338684,0.4828824400901794,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964668869972229,0.3896360397338867,0.3734032213687897,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092351317405701,0.2707934081554413,1.2408380508422852,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,290.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758029460906982,1.0,1.0,0.0,1.0,-3.501838207244873,3.501828193664551,9.87035036814632e-06,2.708784818649292,0.368718534708023,0.368718534708023,0.0,228.2306671142578,204.0,11066.03125,-0.0,3821.51318359375,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740931689739227,1.0,0.0,0.0,0.5755155086517334,0.5755192041397095,2.210077454378733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.6572265625,0.0,26.62235641479492,1895.4371337890625,0.0,433.5098876953125,0.2585410177707672,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203570008277893,0.2842119038105011,0.2604698538780212,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095202088356018,0.5864949822425842,0.5582616925239563,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649512767791748,0.6899617314338684,0.4828824400901794,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964668869972229,0.3896360397338867,0.3734032213687897,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092351317405701,0.2707934081554413,1.2408380508422852,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,290.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758029460906982,1.0,1.0,0.0,1.0,-3.501838207244873,3.501828193664551,9.87035036814632e-06,2.708784818649292,0.368718534708023,0.368718534708023,0.0,228.2306671142578,204.0,11066.03125,-0.0,3821.51318359375,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740931689739227,1.0,0.0,0.0,0.5755155086517334,0.5755192041397095,2.210077454378733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.6572265625,0.0,26.62235641479492,1895.4371337890625,0.0,433.5098876953125,0.2585410177707672,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295109033584595,0.2842593193054199,0.2600660026073456,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235713481903076,0.5857964754104614,0.5571414828300476,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797303676605223,0.6943328380584717,0.4855563938617706,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078904151916504,0.3899170458316803,0.373199313879013,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190293073654175,0.2711185216903686,1.240052342414856,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,290.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697773337364197,1.0,1.0,0.0,1.0,-3.502030849456787,3.502020835876465,9.87125895335339e-06,2.708868980407715,0.3685644567012787,0.3685644567012787,0.0,216.34832763671875,192.0,11056.1044921875,-0.0,3750.93798828125,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740940928459167,1.0,0.0,0.0,0.5752830505371094,0.5752867460250854,2.2082925710265044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.575439453125,0.0,26.612510681152344,1895.4371337890625,0.0,433.5122985839844,0.258531391620636,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295109033584595,0.2842593193054199,0.2600660026073456,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235713481903076,0.5857964754104614,0.5571414828300476,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797303676605223,0.6943328380584717,0.4855563938617706,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078904151916504,0.3899170458316803,0.373199313879013,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190293073654175,0.2711185216903686,1.240052342414856,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,290.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697773337364197,1.0,1.0,0.0,1.0,-3.502030849456787,3.502020835876465,9.87125895335339e-06,2.708868980407715,0.3685644567012787,0.3685644567012787,0.0,216.34832763671875,192.0,11056.1044921875,-0.0,3750.93798828125,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740940928459167,1.0,0.0,0.0,0.5752830505371094,0.5752867460250854,2.2082925710265044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.575439453125,0.0,26.612510681152344,1895.4371337890625,0.0,433.5122985839844,0.258531391620636,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396552562713623,0.2843102216720581,0.2596644163131714,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395321011543274,0.5850876569747925,0.5560104250907898,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.993804097175598,0.6986748576164246,0.4882095456123352,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198540210723877,0.3901933133602142,0.3729901015758514,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293077707290649,0.2714547216892242,1.239312767982483,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,290.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637041568756104,1.0,1.0,0.0,1.0,-3.50223708152771,3.502227306365967,9.872223927231971e-06,2.7089555263519287,0.3682596087455749,0.3682596087455749,0.0,204.44659423828125,180.0,11041.0546875,-0.0,3680.273193359375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738600552082062,1.0,0.0,0.0,0.5747329592704773,0.5747366547584534,2.2040715919047216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.68701171875,0.0,26.5833740234375,1895.4371337890625,0.0,432.9010620117188,0.2584861218929291,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396552562713623,0.2843102216720581,0.2596644163131714,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395321011543274,0.5850876569747925,0.5560104250907898,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.993804097175598,0.6986748576164246,0.4882095456123352,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198540210723877,0.3901933133602142,0.3729901015758514,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293077707290649,0.2714547216892242,1.239312767982483,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,290.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637041568756104,1.0,1.0,0.0,1.0,-3.50223708152771,3.502227306365967,9.872223927231971e-06,2.7089555263519287,0.3682596087455749,0.3682596087455749,0.0,204.44659423828125,180.0,11041.0546875,-0.0,3680.273193359375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738600552082062,1.0,0.0,0.0,0.5747329592704773,0.5747366547584534,2.2040715919047216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.68701171875,0.0,26.5833740234375,1895.4371337890625,0.0,432.9010620117188,0.2584861218929291,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450037598609924,0.2843330502510071,0.2594736516475677,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476275444030762,0.5847256779670715,0.5554508566856384,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008694410324097,0.4884080290794372,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258689045906067,0.3903258144855499,0.3728931546211242,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346005439758301,0.2716233134269714,1.2390061616897583,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,290.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605831980705261,1.0,1.0,0.0,1.0,-3.501164436340332,3.5011544227600098,9.866419532045256e-06,2.70821499824524,0.3680433630943298,0.3680433630943298,0.0,198.7076110839844,180.0,11030.4150390625,-0.0,3643.24169921875,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18008.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736588895320892,1.0,0.0,0.0,0.5743257999420166,0.5743294954299927,2.200949467123792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.966064453125,0.0,26.560800552368164,1895.4371337890625,0.0,432.3764343261719,0.2584487199783325,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489492297172546,0.2843173146247864,0.2593303620815277,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533111453056335,0.5843227505683899,0.5549402236938477,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036105394363403,0.4807794988155365,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302558660507202,0.3904199302196502,0.3728457689285278,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385128736495972,0.2717605233192444,1.2389534711837769,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,290.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569035053253174,1.0,1.0,0.0,1.0,-3.4910452365875244,3.491035461425781,9.809908988245296e-06,2.700548887252808,0.3677330017089844,0.3677330017089844,0.0,194.2834930419922,183.0,11007.3203125,-0.0,3592.160888671875,1.0,283.1499938964844,287.7389831542969,289.7988586425781,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734090566635132,1.0,0.0,0.0,0.5737749934196472,0.5737786889076233,2.1967300867231643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.4677734375,0.0,26.530447006225582,1895.4371337890625,0.0,431.7257385253906,0.2583983242511749,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528976202011108,0.2842742800712585,0.2591530084609985,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585739374160768,0.5834888815879822,0.5540195107460022,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.710393488407135,0.4726474285125732,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346909284591675,0.3905936479568481,0.3728646337985992,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425743341445923,0.272068440914154,1.239569902420044,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,290.40802001953125,297.31640625,288.2977905273437,1.0,0.653664767742157,1.0,1.0,0.0,1.0,-3.480673789978028,3.480664014816284,9.75077273324132e-06,2.692181348800659,0.3668968081474304,0.3668968081474304,0.0,189.9796600341797,186.0,10966.451171875,-0.0,3541.458740234375,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726078510284424,1.0,0.0,0.0,0.5721474289894104,0.5721511244773865,2.18428510834201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.298583984375,0.0,26.438838958740234,1895.4371337890625,0.0,429.6457214355469,0.2582436501979828,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528976202011108,0.2842742800712585,0.2591530084609985,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585739374160768,0.5834888815879822,0.5540195107460022,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.710393488407135,0.4726474285125732,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346909284591675,0.3905936479568481,0.3728646337985992,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425743341445923,0.272068440914154,1.239569902420044,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,290.40802001953125,297.31640625,288.2977905273437,1.0,0.653664767742157,1.0,1.0,0.0,1.0,-3.480673789978028,3.480664014816284,9.75077273324132e-06,2.692181348800659,0.3668968081474304,0.3668968081474304,0.0,189.9796600341797,186.0,10966.451171875,-0.0,3541.458740234375,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726078510284424,1.0,0.0,0.0,0.5721474289894104,0.5721511244773865,2.18428510834201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.298583984375,0.0,26.438838958740234,1895.4371337890625,0.0,429.6457214355469,0.2582436501979828,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7539998292922974,0.284244179725647,0.2590882778167724,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.959867537021637,0.5829806923866272,0.5535047054290771,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144075036048889,0.470396488904953,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359730243682861,0.3906895220279693,0.3729162514209747,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438174486160278,0.2722664177417755,1.240247130393982,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,290.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527997255325317,1.0,1.0,0.0,1.0,-3.4781413078308105,3.4781315326690674,9.736291758599693e-06,2.690112829208374,0.3663156926631927,0.3663156926631927,0.0,188.81491088867188,186.0,10942.90234375,-0.0,3528.44189453125,1.0,283.1499938964844,287.7308044433594,289.8096618652344,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719089269638061,1.0,0.0,0.0,0.570980966091156,0.5709846615791321,2.175387869840506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.188720703125,0.0,26.3710994720459,1895.4371337890625,0.0,427.8395385742188,0.2581245303153991,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543624043464661,0.284223347902298,0.2590570747852325,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.960204780101776,0.5826416611671448,0.5531738996505737,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169816493988037,0.4696424603462219,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.836424708366394,0.3907515704631805,0.3729618489742279,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.744293749332428,0.272400438785553,1.2407771348953247,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,290.39801025390625,297.3258056640625,288.29541015625,1.0,0.652554452419281,1.0,1.0,0.0,1.0,-3.4774887561798096,3.4774789810180664,9.732461876410524e-06,2.6895430088043213,0.3658963441848755,0.3658963441848755,0.0,188.4332427978516,189.0,10927.0673828125,-0.0,3524.607421875,1.0,283.1499938964844,287.7303161621094,289.8120422363281,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713808894157409,1.0,0.0,0.0,0.5701313018798828,0.5701349973678589,2.1689185558670946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.858642578125,0.0,26.32125473022461,1895.4371337890625,0.0,426.4800720214844,0.258035659790039,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542492151260376,0.2841678857803345,0.2590108513832092,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.95963054895401,0.581797182559967,0.5523844957351685,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230228781700134,0.4697760641574859,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364525437355042,0.3909030556678772,0.3731076121330261,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445119619369507,0.2727344036102295,1.2422844171524048,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,290.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528310179710388,1.0,1.0,0.0,1.0,-3.478628158569336,3.478618621826172,9.73846181295812e-06,2.690284013748169,0.3647387027740478,0.3647387027740478,0.0,188.5391387939453,192.0,10886.2919921875,-0.0,3527.982177734375,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699420630931854,1.0,0.0,0.0,0.5677666664123535,0.5677703619003296,2.150964384384224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.467041015625,0.0,26.18132209777832,1895.4371337890625,0.0,422.7977294921875,0.2577830553054809,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542492151260376,0.2841678857803345,0.2590108513832092,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.95963054895401,0.581797182559967,0.5523844957351685,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230228781700134,0.4697760641574859,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364525437355042,0.3909030556678772,0.3731076121330261,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445119619369507,0.2727344036102295,1.2422844171524048,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,290.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528310179710388,1.0,1.0,0.0,1.0,-3.478628158569336,3.478618621826172,9.73846181295812e-06,2.690284013748169,0.3647387027740478,0.3647387027740478,0.0,188.5391387939453,192.0,10886.2919921875,-0.0,3527.982177734375,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699420630931854,1.0,0.0,0.0,0.5677666664123535,0.5677703619003296,2.150964384384224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.467041015625,0.0,26.18132209777832,1895.4371337890625,0.0,422.7977294921875,0.2577830553054809,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531172633171082,0.28410404920578,0.2589927911758423,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576297402381896,0.5809574127197266,0.5516356825828552,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.728556215763092,0.4719287753105163,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353824615478516,0.391051322221756,0.3732862472534179,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437494993209839,0.273057222366333,1.2439262866973877,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,290.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539888978004456,1.0,1.0,0.0,1.0,-3.4824821949005127,3.482472419738769,9.759735803527292e-06,2.693148136138916,0.363425999879837,0.363425999879837,0.0,189.7046813964844,195.0,10842.693359375,-0.0,3544.200439453125,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468467652797699,1.0,0.0,0.0,0.5650714635848999,0.565075159072876,2.1305915254288266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.449462890625,0.0,26.02088165283203,1895.4371337890625,0.0,419.0576171875,0.2574904561042785,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531172633171082,0.28410404920578,0.2589927911758423,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576297402381896,0.5809574127197266,0.5516356825828552,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.728556215763092,0.4719287753105163,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353824615478516,0.391051322221756,0.3732862472534179,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437494993209839,0.273057222366333,1.2439262866973877,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,290.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539888978004456,1.0,1.0,0.0,1.0,-3.4824821949005127,3.482472419738769,9.759735803527292e-06,2.693148136138916,0.363425999879837,0.363425999879837,0.0,189.7046813964844,195.0,10842.693359375,-0.0,3544.200439453125,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468467652797699,1.0,0.0,0.0,0.5650714635848999,0.565075159072876,2.1305915254288266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.449462890625,0.0,26.02088165283203,1895.4371337890625,0.0,419.0576171875,0.2574904561042785,1.0,0.0,3.0,1.0,0.0
