time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.752291202545166,0.2840678095817566,0.2589893043041229,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562528133392334,0.5805386900901794,0.5512720942497253,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.731163501739502,0.4735299944877624,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345675468444824,0.3911243677139282,0.3733840882778168,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431153655052185,0.27321258187294,1.2447675466537476,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,290.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547946333885193,1.0,1.0,0.0,1.0,-3.485095262527466,3.4850854873657227,9.77424770098878e-06,2.695117235183716,0.3627095520496368,0.3627095520496368,0.0,190.5650329589844,195.0,10819.4755859375,-0.0,3555.6318359375,1.0,283.1499938964844,287.7352600097656,289.8265686035156,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467739075422287,1.0,0.0,0.0,0.5635990500450134,0.5636027455329895,2.1195026178588705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.02880859375,0.0,25.9330997467041,1895.4371337890625,0.0,417.22174072265625,0.2573296427726745,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513481378555298,0.2840285003185272,0.2589874267578125,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546974897384644,0.5801201462745667,0.550913393497467,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336850166320801,0.4753753244876861,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336265087127686,0.3911966681480407,0.373485803604126,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423664331436157,0.2733638882637024,1.2456121444702148,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,290.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557051539421082,1.0,1.0,0.0,1.0,-3.488018751144409,3.488008975982666,9.790521289687604e-06,2.6973297595977783,0.3619531989097595,0.3619531989097595,0.0,191.55636596679688,198.0,10795.1875,-0.0,3568.61181640625,1.0,283.1499938964844,287.7373046875,289.8289794921875,290.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670152068138122,1.0,0.0,0.0,0.5620456337928772,0.5620493292808533,2.1078349732306385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.271240234375,0.0,25.84049415588379,1895.4371337890625,0.0,415.4057312011719,0.2571596801280975,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492172122001648,0.2839405238628387,0.2589850723743438,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511879682540894,0.5792828798294067,0.5502062439918518,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.738510251045227,0.4796018898487091,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314786553382874,0.3913390040397644,0.3736973702907562,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406253814697266,0.2736549973487854,1.2472975254058838,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,290.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577553153038025,1.0,1.0,0.0,1.0,-3.494529962539673,3.4945201873779297,9.826866516959852e-06,2.7022762298583984,0.3603162467479706,0.3603162467479706,0.0,193.83267211914065,201.0,10743.029296875,-0.0,3598.000732421875,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46555295586586,1.0,0.0,0.0,0.558690071105957,0.5586937665939331,2.082741445974534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.56787109375,0.0,25.64067649841309,1895.4371337890625,0.0,411.7614440917969,0.2567922174930572,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492172122001648,0.2839405238628387,0.2589850723743438,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511879682540894,0.5792828798294067,0.5502062439918518,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.738510251045227,0.4796018898487091,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314786553382874,0.3913390040397644,0.3736973702907562,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406253814697266,0.2736549973487854,1.2472975254058838,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,290.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577553153038025,1.0,1.0,0.0,1.0,-3.494529962539673,3.4945201873779297,9.826866516959852e-06,2.7022762298583984,0.3603162467479706,0.3603162467479706,0.0,193.83267211914065,201.0,10743.029296875,-0.0,3598.000732421875,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46555295586586,1.0,0.0,0.0,0.558690071105957,0.5586937665939331,2.082741445974534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.56787109375,0.0,25.64067649841309,1895.4371337890625,0.0,411.7614440917969,0.2567922174930572,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468792200088501,0.2838404774665832,0.2589811384677887,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.947303295135498,0.5784441828727722,0.5495079159736633,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430887222290039,0.4843232929706573,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291015028953552,0.3914782106876373,0.373915821313858,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386747598648071,0.2739324271678924,1.2489657402038574,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,290.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600165367126465,1.0,1.0,0.0,1.0,-3.501633405685425,3.5016236305236816,9.866639629763084e-06,2.7076892852783203,0.3585023880004883,0.3585023880004883,0.0,196.39010620117188,204.0,10685.552734375,-0.0,3630.6220703125,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640086591243744,1.0,0.0,0.0,0.5549851655960083,0.5549888610839844,2.0552100465920372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.0439453125,0.0,25.420610427856445,1895.4371337890625,0.0,407.9474792480469,0.2563868463039398,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468792200088501,0.2838404774665832,0.2589811384677887,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.947303295135498,0.5784441828727722,0.5495079159736633,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430887222290039,0.4843232929706573,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291015028953552,0.3914782106876373,0.373915821313858,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386747598648071,0.2739324271678924,1.2489657402038574,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,290.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600165367126465,1.0,1.0,0.0,1.0,-3.501633405685425,3.5016236305236816,9.866639629763084e-06,2.7076892852783203,0.3585023880004883,0.3585023880004883,0.0,196.39010620117188,204.0,10685.552734375,-0.0,3630.6220703125,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640086591243744,1.0,0.0,0.0,0.5549851655960083,0.5549888610839844,2.0552100465920372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.0439453125,0.0,25.420610427856445,1895.4371337890625,0.0,407.9474792480469,0.2563868463039398,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444429397583008,0.2837299406528473,0.2589734196662903,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431961178779602,0.5776035785675049,0.548814058303833,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474661469459534,0.4893348813056946,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.826607346534729,0.3916147947311401,0.3741379678249359,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366189956665039,0.2741993069648742,1.2506132125854492,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,290.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624023914337158,1.0,1.0,0.0,1.0,-3.509066343307495,3.509056329727173,9.908370884659234e-06,2.7133634090423584,0.3565013706684112,0.3565013706684112,0.0,199.1250457763672,207.0,10622.27734375,-0.0,3665.241943359375,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623154997825622,1.0,0.0,0.0,0.5509173274040222,0.5509209632873535,2.0251924581771164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.520751953125,0.0,25.1798152923584,1895.4371337890625,0.0,403.8063049316406,0.2559427618980407,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444429397583008,0.2837299406528473,0.2589734196662903,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431961178779602,0.5776035785675049,0.548814058303833,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474661469459534,0.4893348813056946,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.826607346534729,0.3916147947311401,0.3741379678249359,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366189956665039,0.2741993069648742,1.2506132125854492,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,290.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624023914337158,1.0,1.0,0.0,1.0,-3.509066343307495,3.509056329727173,9.908370884659234e-06,2.7133634090423584,0.3565013706684112,0.3565013706684112,0.0,199.1250457763672,207.0,10622.27734375,-0.0,3665.241943359375,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623154997825622,1.0,0.0,0.0,0.5509173274040222,0.5509209632873535,2.0251924581771164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.520751953125,0.0,25.1798152923584,1895.4371337890625,0.0,403.8063049316406,0.2559427618980407,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419742941856384,0.2836106419563293,0.2589613199234009,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389696717262268,0.5767611265182495,0.5481224656105042,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516717314720154,0.4945086538791656,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.824062705039978,0.3917495310306549,0.3743622004985809,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.734521746635437,0.2744585573673248,1.2522424459457395,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,290.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648596525192261,1.0,1.0,0.0,1.0,-3.5166726112365723,3.516662836074829,9.951185347745197e-06,2.7191762924194336,0.3543013334274292,0.3543013334274292,0.0,201.97244262695312,210.0,10552.7900390625,-0.0,3701.103759765625,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604277312755584,1.0,0.0,0.0,0.5464699268341064,0.5464735627174377,1.99262686351176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.8583984375,0.0,24.91763687133789,1895.4371337890625,0.0,399.2384643554688,0.2554588615894317,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419742941856384,0.2836106419563293,0.2589613199234009,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389696717262268,0.5767611265182495,0.5481224656105042,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516717314720154,0.4945086538791656,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.824062705039978,0.3917495310306549,0.3743622004985809,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.734521746635437,0.2744585573673248,1.2522424459457395,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,290.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648596525192261,1.0,1.0,0.0,1.0,-3.5166726112365723,3.516662836074829,9.951185347745197e-06,2.7191762924194336,0.3543013334274292,0.3543013334274292,0.0,201.97244262695312,210.0,10552.7900390625,-0.0,3701.103759765625,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604277312755584,1.0,0.0,0.0,0.5464699268341064,0.5464735627174377,1.99262686351176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.8583984375,0.0,24.91763687133789,1895.4371337890625,0.0,399.2384643554688,0.2554588615894317,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407405972480774,0.2835482358932495,0.2589536011219024,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368350505828856,0.576339602470398,0.5477772355079651,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537153363227844,0.4971301853656769,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227840065956116,0.3918165862560272,0.3744749426841736,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334700226783752,0.2745861709117889,1.2530518770217896,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,290.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661044359207153,1.0,1.0,0.0,1.0,-3.5205109119415283,3.520500898361206,9.972828593163284e-06,2.722111225128174,0.3531214594841003,0.3531214594841003,0.0,203.42486572265625,210.0,10515.564453125,-0.0,3719.348388671875,1.0,283.1499938964844,287.7637634277344,289.8362731933594,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594000875949859,1.0,0.0,0.0,0.5440956950187683,0.5440993905067444,1.9753501945274365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.672119140625,0.0,24.77815818786621,1895.4371337890625,0.0,396.7733459472656,0.2552013397216797,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395127415657043,0.2834843397140503,0.25894495844841,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9346973299980164,0.5759187936782837,0.5474327802658081,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.755723774433136,0.4997633099555969,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215062022209167,0.3918836712837219,0.374588131904602,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324213981628418,0.2747129499912262,1.2538591623306274,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,290.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673555374145508,1.0,1.0,0.0,1.0,-3.524360656738281,3.524350643157959,9.994563697546257e-06,2.725055932998657,0.3518888056278229,0.3518888056278229,0.0,204.89051818847656,213.0,10476.7041015625,-0.0,3737.7392578125,1.0,283.1499938964844,287.7674560546875,289.83551025390625,290.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583180248737335,1.0,0.0,0.0,0.5416240692138672,0.5416277050971985,1.9574439846792305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.931396484375,0.0,24.633304595947266,1895.4371337890625,0.0,394.1940307617188,0.2549337744712829,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.737082839012146,0.2833529412746429,0.258925199508667,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304364919662476,0.5750795602798462,0.5467471480369568,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596395611763,0.5050439238548279,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189609050750732,0.3920187056064605,0.3748160898685455,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.730341911315918,0.2749650776386261,1.2554705142974854,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,290.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698688864707947,1.0,1.0,0.0,1.0,-3.532076835632324,3.532066822052002,1.0038203072326723e-05,2.730959415435791,0.3492572605609894,0.3492572605609894,0.0,207.85079956054688,216.0,10393.8544921875,-0.0,3774.84912109375,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559851884841919,1.0,0.0,0.0,0.5363767743110657,0.536380410194397,1.9196999545556537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.70458984375,0.0,24.3270206451416,1895.4371337890625,0.0,388.6891784667969,0.2543678283691406,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.737082839012146,0.2833529412746429,0.258925199508667,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304364919662476,0.5750795602798462,0.5467471480369568,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596395611763,0.5050439238548279,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189609050750732,0.3920187056064605,0.3748160898685455,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.730341911315918,0.2749650776386261,1.2554705142974854,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,290.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698688864707947,1.0,1.0,0.0,1.0,-3.532076835632324,3.532066822052002,1.0038203072326723e-05,2.730959415435791,0.3492572605609894,0.3492572605609894,0.0,207.85079956054688,216.0,10393.8544921875,-0.0,3774.84912109375,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559851884841919,1.0,0.0,0.0,0.5363767743110657,0.536380410194397,1.9196999545556537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.70458984375,0.0,24.3270206451416,1895.4371337890625,0.0,388.6891784667969,0.2543678283691406,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354544997215271,0.2832613885402679,0.2589101195335388,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275656938552856,0.5745105147361755,0.5462830662727356,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.762226939201355,0.508633553981781,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172414898872375,0.3921118378639221,0.3749727010726928,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289458513259888,0.2751363515853882,1.2565667629241943,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,290.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715819835662842,1.0,1.0,0.0,1.0,-3.537325620651245,3.537315368652344,1.00679444585694e-05,2.734976053237915,0.3473333716392517,0.3473333716392517,0.0,209.87945556640625,216.0,10333.4365234375,-0.0,3800.269775390625,1.0,283.1499938964844,287.78094482421875,289.8309326171875,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542627930641174,1.0,0.0,0.0,0.5325658321380615,0.5325694680213928,1.892518142199151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.7939453125,0.0,24.105642318725582,1895.4371337890625,0.0,384.6731262207031,0.2539586424827575,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346958518028259,0.2832178771495819,0.2589027285575866,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262259602546692,0.5742431282997131,0.5460652112960815,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634256482124329,0.5103198289871216,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.816436231136322,0.3921561539173126,0.3750469386577606,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282947897911072,0.2752170860767364,1.2570834159851074,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,290.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723882555961609,1.0,1.0,0.0,1.0,-3.539793968200684,3.5397837162017822,1.0081947038997896e-05,2.736865282058716,0.3463916778564453,0.3463916778564453,0.0,210.83706665039065,219.0,10303.900390625,-0.0,3812.270751953125,1.0,283.1499938964844,287.78369140625,289.8297119140625,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534176886081695,1.0,0.0,0.0,0.5307086706161499,0.530712366104126,1.8793421929785843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.0546875,0.0,23.99807929992676,1895.4371337890625,0.0,382.7174377441406,0.2537597715854645,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323572635650635,0.2830806076526642,0.2588784992694855,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220975637435912,0.573410153388977,0.5453868508338928,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670889496803284,0.5155709981918335,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139359354972839,0.3922977149486542,0.375281810760498,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262859344482422,0.2754707932472229,1.2587047815322876,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,290.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749064922332764,1.0,1.0,0.0,1.0,-3.5474984645843506,3.5474884510040283,1.0125718290510122e-05,2.742762327194214,0.3432820737361908,0.3432820737361908,0.0,213.83837890625,222.0,10206.6513671875,-0.0,3849.904052734375,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506106376647949,1.0,0.0,0.0,0.524613082408905,0.5246167182922363,1.836418483947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.93115234375,0.0,23.64653778076172,1895.4371337890625,0.0,376.29052734375,0.2531097531318664,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323572635650635,0.2830806076526642,0.2588784992694855,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220975637435912,0.573410153388977,0.5453868508338928,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670889496803284,0.5155709981918335,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139359354972839,0.3922977149486542,0.375281810760498,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262859344482422,0.2754707932472229,1.2587047815322876,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,290.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749064922332764,1.0,1.0,0.0,1.0,-3.5474984645843506,3.5474884510040283,1.0125718290510122e-05,2.742762327194214,0.3432820737361908,0.3432820737361908,0.0,213.83837890625,222.0,10206.6513671875,-0.0,3849.904052734375,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506106376647949,1.0,0.0,0.0,0.524613082408905,0.5246167182922363,1.836418483947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.93115234375,0.0,23.64653778076172,1895.4371337890625,0.0,376.29052734375,0.2531097531318664,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300682067871094,0.28294238448143,0.2588534653186798,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180783033370972,0.5725817084312439,0.5447127819061279,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706340551376343,0.5207850337028503,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114597201347351,0.3924451768398285,0.37552210688591,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243174910545349,0.2757279276847839,1.260340929031372,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,290.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774198412895203,1.0,1.0,0.0,1.0,-3.5551869869232178,3.5551767349243164,1.0169493180001156e-05,2.748647928237915,0.3399176001548767,0.3399176001548767,0.0,216.8478546142578,225.0,10101.923828125,-0.0,3887.69873046875,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475563168525696,1.0,0.0,0.0,0.5180831551551819,0.5180867910385132,1.790986736693867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.2763671875,0.0,23.27250289916992,1895.4371337890625,0.0,369.4153442382813,0.2524179816246032,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300682067871094,0.28294238448143,0.2588534653186798,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180783033370972,0.5725817084312439,0.5447127819061279,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706340551376343,0.5207850337028503,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114597201347351,0.3924451768398285,0.37552210688591,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243174910545349,0.2757279276847839,1.260340929031372,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,290.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774198412895203,1.0,1.0,0.0,1.0,-3.5551869869232178,3.5551767349243164,1.0169493180001156e-05,2.748647928237915,0.3399176001548767,0.3399176001548767,0.0,216.8478546142578,225.0,10101.923828125,-0.0,3887.69873046875,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475563168525696,1.0,0.0,0.0,0.5180831551551819,0.5180867910385132,1.790986736693867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.2763671875,0.0,23.27250289916992,1895.4371337890625,0.0,369.4153442382813,0.2524179816246032,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289419770240784,0.282873272895813,0.2588408887386322,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.916117250919342,0.5721696615219116,0.5443776845932007,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723621129989624,0.523375391960144,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102299571037292,0.3925216794013977,0.3756447732448578,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233484983444214,0.2758582830429077,1.2611665725708008,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,290.1755676269531,297.2960205078125,288.3869934082031,1.0,0.678674042224884,1.0,1.0,0.0,1.0,-3.559025764465332,3.5590155124664307,1.0191386536462232e-05,2.7515869140625,0.3381341397762298,0.3381341397762298,0.0,218.3541259765625,225.0,10046.6435546875,-0.0,3906.648681640625,1.0,283.1499938964844,287.8075256347656,289.8161315917969,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459299147129059,1.0,0.0,0.0,0.5146492123603821,0.5146528482437134,1.7673237096005323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.95947265625,0.0,23.07688331604004,1895.4371337890625,0.0,365.8034362792969,0.2520561814308166,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278273701667786,0.2828042805194855,0.2588284313678741,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9141919016838074,0.5717591047286987,0.5440439581871033,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740589380264282,0.5259542465209961,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090047836303711,0.3925998508930206,0.375769168138504,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223892211914062,0.2759899795055389,1.2619980573654177,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,290.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799265146255493,1.0,1.0,0.0,1.0,-3.562861442565918,3.5628511905670166,1.0213287168880925e-05,2.754523992538452,0.3362849950790405,0.3362849950790405,0.0,219.8610992431641,228.0,9989.49609375,-0.0,3925.63330078125,1.0,283.1499938964844,287.8127746582031,289.81256103515625,290.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442408978939056,1.0,0.0,0.0,0.5111094117164612,0.5111130475997925,1.7430958010322684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.01953125,0.0,22.8759765625,1895.4371337890625,0.0,362.0877990722656,0.2516845464706421,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.725629448890686,0.2826654314994812,0.2588032484054565,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104570746421814,0.5709415674209595,0.5433803796768188,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773002982139587,0.5310772657394409,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065621852874756,0.3927562236785888,0.3760199248790741,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204979062080383,0.2762573957443237,1.2636796236038208,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,290.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824256181716919,1.0,1.0,0.0,1.0,-3.570520401000977,3.570510149002075,1.0257091162202414e-05,2.760390520095825,0.3323796987533569,0.3323796987533569,0.0,222.87673950195312,231.0,9869.373046875,-0.0,3963.694580078125,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440664678812027,1.0,0.0,0.0,0.5037018060684204,0.5037054419517517,1.6929359247797038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.18505859375,0.0,22.45807266235352,1895.4371337890625,0.0,354.3369445800781,0.2509116232395172,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.725629448890686,0.2826654314994812,0.2588032484054565,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104570746421814,0.5709415674209595,0.5433803796768188,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773002982139587,0.5310772657394409,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065621852874756,0.3927562236785888,0.3760199248790741,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204979062080383,0.2762573957443237,1.2636796236038208,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,290.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824256181716919,1.0,1.0,0.0,1.0,-3.570520401000977,3.570510149002075,1.0257091162202414e-05,2.760390520095825,0.3323796987533569,0.3323796987533569,0.0,222.87673950195312,231.0,9869.373046875,-0.0,3963.694580078125,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440664678812027,1.0,0.0,0.0,0.5037018060684204,0.5037054419517517,1.6929359247797038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.18505859375,0.0,22.45807266235352,1895.4371337890625,0.0,354.3369445800781,0.2509116232395172,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234665751457214,0.2825248539447784,0.2587766051292419,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068899750709534,0.5701283812522888,0.5427209138870239,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803223133087158,0.5361565351486206,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041278123855591,0.3929091095924377,0.3762677907943725,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186375856399536,0.2765294313430786,1.2653831243515017,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,290.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849159002304077,1.0,1.0,0.0,1.0,-3.578152894973755,3.5781424045562744,1.0300847861799411e-05,2.766240119934082,0.3281885683536529,0.3281885683536529,0.0,225.8948516845703,234.0,9741.3076171875,-0.0,4001.85498046875,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368150532245636,1.0,0.0,0.0,0.4958498477935791,0.4959180057048797,1.6405664382546092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.797119140625,0.0,22.021482467651367,1895.4371337890625,0.0,346.1648864746094,0.2501016557216644,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234665751457214,0.2825248539447784,0.2587766051292419,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068899750709534,0.5701283812522888,0.5427209138870239,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803223133087158,0.5361565351486206,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041278123855591,0.3929091095924377,0.3762677907943725,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186375856399536,0.2765294313430786,1.2653831243515017,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,290.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849159002304077,1.0,1.0,0.0,1.0,-3.578152894973755,3.5781424045562744,1.0300847861799411e-05,2.766240119934082,0.3281885683536529,0.3281885683536529,0.0,225.8948516845703,234.0,9741.3076171875,-0.0,4001.85498046875,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368150532245636,1.0,0.0,0.0,0.4958498477935791,0.4959180057048797,1.6405664382546092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.797119140625,0.0,22.021482467651367,1895.4371337890625,0.0,346.1648864746094,0.2501016557216644,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213356494903564,0.2823851108551025,0.2587499022483825,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035122990608216,0.5693225860595703,0.5420673489570618,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831953763961792,0.5411882400512695,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017419576644897,0.3930654227733612,0.3765168190002441,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168060541152954,0.2768073379993438,1.2671102285385132,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,290.0794677734375,297.27783203125,288.433349609375,1.0,0.6873972415924072,1.0,1.0,0.0,1.0,-3.5857648849487305,3.585754632949829,1.034459455695469e-05,2.7720792293548584,0.3237073719501495,0.3237073719501495,0.0,228.9131774902344,237.0,9603.9345703125,-0.0,4040.115234375,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327028393745422,1.0,0.0,0.0,0.4874470829963684,0.4893882274627685,1.5854348944799312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.70849609375,0.0,21.63519287109375,1895.4371337890625,0.0,337.624267578125,0.2493130564689636,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213356494903564,0.2823851108551025,0.2587499022483825,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035122990608216,0.5693225860595703,0.5420673489570618,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831953763961792,0.5411882400512695,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017419576644897,0.3930654227733612,0.3765168190002441,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168060541152954,0.2768073379993438,1.2671102285385132,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,290.0794677734375,297.27783203125,288.433349609375,1.0,0.6873972415924072,1.0,1.0,0.0,1.0,-3.5857648849487305,3.585754632949829,1.034459455695469e-05,2.7720792293548584,0.3237073719501495,0.3237073719501495,0.0,228.9131774902344,237.0,9603.9345703125,-0.0,4040.115234375,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327028393745422,1.0,0.0,0.0,0.4874470829963684,0.4893882274627685,1.5854348944799312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.70849609375,0.0,21.63519287109375,1895.4371337890625,0.0,337.624267578125,0.2493130564689636,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.719226062297821,0.2822505831718445,0.2587273120880127,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002891182899475,0.5685297846794128,0.5414250493049622,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859561443328857,0.546097993850708,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.799404501914978,0.3932331800460815,0.3767752647399902,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149940133094788,0.2770954072475433,1.268879532814026,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,290.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898670196533203,1.0,1.0,0.0,1.0,-3.593311071395874,3.5933008193969727,1.0388082955614664e-05,2.777878522872925,0.3189338445663452,0.3189338445663452,0.0,231.9398803710937,240.0,9455.9326171875,-0.0,4078.405517578125,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283562302589416,1.0,0.0,0.0,0.4784162640571594,0.487195074558258,1.5272332731797178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.21533203125,0.0,21.43642807006836,1895.4371337890625,0.0,328.7999572753906,0.2486918419599533,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.719226062297821,0.2822505831718445,0.2587273120880127,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002891182899475,0.5685297846794128,0.5414250493049622,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859561443328857,0.546097993850708,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.799404501914978,0.3932331800460815,0.3767752647399902,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149940133094788,0.2770954072475433,1.268879532814026,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,290.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898670196533203,1.0,1.0,0.0,1.0,-3.593311071395874,3.5933008193969727,1.0388082955614664e-05,2.777878522872925,0.3189338445663452,0.3189338445663452,0.0,231.9398803710937,240.0,9455.9326171875,-0.0,4078.405517578125,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283562302589416,1.0,0.0,0.0,0.4784162640571594,0.487195074558258,1.5272332731797178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.21533203125,0.0,21.43642807006836,1895.4371337890625,0.0,328.7999572753906,0.2486918419599533,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181519865989685,0.2821853756904602,0.2587195038795471,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.898665726184845,0.5681385397911072,0.5411104559898376,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873124480247498,0.548336386680603,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982234358787537,0.3933221995830536,0.3769108951091766,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140682339668274,0.2772437036037445,1.269790768623352,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,290.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910860538482666,1.0,1.0,0.0,1.0,-3.59687614440918,3.5968658924102783,1.040868210111512e-05,2.780625820159912,0.3164333999156952,0.3164333999156952,0.0,233.4828186035156,240.0,9378.5810546875,-0.0,4097.2412109375,1.0,283.1499938964844,287.8689880371094,289.7675170898437,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260880947113037,1.0,0.0,0.0,0.4737387299537658,0.4876154661178589,1.4975153561636034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.51708984375,0.0,21.40702247619629,1895.4371337890625,0.0,324.27496337890625,0.2484627813100814,1.0,0.0,3.0,1.0,0.0
