time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170472145080566,0.2821203768253326,0.2587142288684845,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.897011399269104,0.5677492618560791,0.5408004522323608,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886735200881958,0.5502986311912537,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970147728919983,0.3934137523174286,0.3770512640476227,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131115794181824,0.2773942947387695,1.2707226276397705,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,290.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922819018363953,1.0,1.0,0.0,1.0,-3.6001484394073486,3.600137948989868,1.0427619599795436e-05,2.783152341842652,0.313850998878479,0.313850998878479,0.0,235.0603485107422,243.0,9299.4130859375,-0.0,4115.55126953125,1.0,283.1499938964844,287.8763122558594,289.760986328125,290.455078125,293.1499938964844,293.1499938964844,283.1499938964844,18047.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237400591373443,1.0,0.0,0.0,0.4689942002296448,0.4885160624980926,1.467670074362104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.84033203125,0.0,21.40268325805664,1895.4371337890625,0.0,319.6462097167969,0.2482743114233017,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147343158721924,0.2819872796535492,0.2587078511714935,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936058282852173,0.5669718980789185,0.540189266204834,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984365105628968,0.7914807200431824,0.5532026886940002,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945107221603394,0.3936007618904114,0.3773431181907654,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110965847969055,0.2777005434036255,1.272640585899353,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,289.9847412109375,297.2640686035156,288.4814758300781,1.0,0.694570779800415,1.0,1.0,0.0,1.0,-3.605560064315796,3.605549573898315,1.0458999895490706e-05,2.7873384952545166,0.3084230422973633,0.3084230422973633,0.0,238.31411743164065,246.0,9135.76171875,-0.0,4149.8720703125,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187630414962768,1.0,0.0,0.0,0.4593149721622467,0.490530401468277,1.4077148335900349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.056396484375,0.0,21.413475036621094,1895.4371337890625,0.0,310.0150451660156,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147343158721924,0.2819872796535492,0.2587078511714935,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936058282852173,0.5669718980789185,0.540189266204834,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984365105628968,0.7914807200431824,0.5532026886940002,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945107221603394,0.3936007618904114,0.3773431181907654,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110965847969055,0.2777005434036255,1.272640585899353,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,289.9847412109375,297.2640686035156,288.4814758300781,1.0,0.694570779800415,1.0,1.0,0.0,1.0,-3.605560064315796,3.605549573898315,1.0458999895490706e-05,2.7873384952545166,0.3084230422973633,0.3084230422973633,0.0,238.31411743164065,246.0,9135.76171875,-0.0,4149.8720703125,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187630414962768,1.0,0.0,0.0,0.4593149721622467,0.490530401468277,1.4077148335900349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.056396484375,0.0,21.413475036621094,1895.4371337890625,0.0,310.0150451660156,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129574418067932,0.2818835079669952,0.2587014734745025,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910391330718994,0.5663809180259705,0.5397258996963501,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973394274711608,0.7937171459197998,0.5548326373100281,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926246523857117,0.3937458992004394,0.3775688707828522,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095522284507751,0.2779390513896942,1.2741267681121826,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,289.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962240934371948,1.0,1.0,0.0,1.0,-3.609015703201294,3.6090052127838135,1.0479046068212485e-05,2.790005683898926,0.3040522933006286,0.3040522933006286,0.0,240.7849578857422,246.0,9006.5615234375,-0.0,4174.26318359375,1.0,283.1499938964844,287.9016418457031,289.73492431640625,290.408203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147133231163025,1.0,0.0,0.0,0.4517523646354675,0.4917041063308716,1.3617404981403073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.254150390625,0.0,21.41087913513184,1895.4371337890625,0.0,302.35076904296875,0.2477243691682815,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124084830284119,0.2818508446216583,0.2586987316608429,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902537226676941,0.5661947131156921,0.5395791530609131,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970059394836426,0.794434130191803,0.5553431510925293,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920508980751038,0.3937927186489105,0.3776402473449707,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090787291526794,0.2780159115791321,1.2745990753173828,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,289.9505615234375,297.26141357421875,288.4971923828125,1.0,0.6967375874519348,1.0,1.0,0.0,1.0,-3.6101038455963135,3.610093355178833,1.0485360689926893e-05,2.7908451557159424,0.302627295255661,0.302627295255661,0.0,241.548583984375,249.0,8964.8828125,-0.0,4181.86474609375,1.0,283.1499938964844,287.90509033203125,289.7310791015625,290.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133867025375366,1.0,0.0,0.0,0.4493201673030853,0.4919948577880859,1.3471169069134705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.42529296875,0.0,21.406747817993164,1895.4371337890625,0.0,299.8722839355469,0.247648224234581,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099364995956421,0.2815366387367248,0.2585960924625397,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.886854350566864,0.5652444958686829,0.5388750433921814,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.995508074760437,0.7972636222839355,0.5574241280555725,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895224690437317,0.3938113749027252,0.3778448700904846,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069297432899475,0.2781547009944916,1.2761199474334717,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,289.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987897753715515,1.0,1.0,0.0,1.0,-3.613715887069702,3.6137051582336426,1.0506442777113987e-05,2.7936694622039795,0.2964154779911041,0.2964154779911041,0.0,244.8131561279297,252.0,8783.8564453125,-0.0,4211.6279296875,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077437222003937,1.0,0.0,0.0,0.4389010071754455,0.4927929639816284,1.2853655029232414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.7548828125,0.0,21.37076759338379,1895.4371337890625,0.0,289.49853515625,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099364995956421,0.2815366387367248,0.2585960924625397,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.886854350566864,0.5652444958686829,0.5388750433921814,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.995508074760437,0.7972636222839355,0.5574241280555725,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895224690437317,0.3938113749027252,0.3778448700904846,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069297432899475,0.2781547009944916,1.2761199474334717,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,289.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987897753715515,1.0,1.0,0.0,1.0,-3.613715887069702,3.6137051582336426,1.0506442777113987e-05,2.7936694622039795,0.2964154779911041,0.2964154779911041,0.0,244.8131561279297,252.0,8783.8564453125,-0.0,4211.6279296875,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077437222003937,1.0,0.0,0.0,0.4389010071754455,0.4927929639816284,1.2853655029232414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.7548828125,0.0,21.37076759338379,1895.4371337890625,0.0,289.49853515625,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069756388664246,0.2809632122516632,0.2582621574401855,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830912709236145,0.5640377402305603,0.537932813167572,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936895966529846,0.7998294234275818,0.5593312978744507,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866045832633972,0.3935645520687103,0.3778031468391418,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043243050575256,0.2780017256736755,1.276374340057373,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,289.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006042003631592,1.0,1.0,0.0,1.0,-3.614733695983887,3.6147232055664062,1.0512443623156288e-05,2.794485330581665,0.2896877527236938,0.2896877527236938,0.0,248.2825927734375,255.0,8588.0107421875,-0.0,4235.76416015625,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019615948200226,1.0,0.0,0.0,0.4278920590877533,0.4931129813194275,1.2216925249219912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.474365234375,0.0,21.310237884521484,1895.4371337890625,0.0,279.13592529296875,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069756388664246,0.2809632122516632,0.2582621574401855,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830912709236145,0.5640377402305603,0.537932813167572,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936895966529846,0.7998294234275818,0.5593312978744507,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866045832633972,0.3935645520687103,0.3778031468391418,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043243050575256,0.2780017256736755,1.276374340057373,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,289.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006042003631592,1.0,1.0,0.0,1.0,-3.614733695983887,3.6147232055664062,1.0512443623156288e-05,2.794485330581665,0.2896877527236938,0.2896877527236938,0.0,248.2825927734375,255.0,8588.0107421875,-0.0,4235.76416015625,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019615948200226,1.0,0.0,0.0,0.4278920590877533,0.4931129813194275,1.2216925249219912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.474365234375,0.0,21.310237884521484,1895.4371337890625,0.0,279.13592529296875,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054084539413452,0.2806105017662048,0.2580307722091675,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811615109443665,0.5633678436279297,0.5373942255973816,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927210807800292,0.8010361790657043,0.5602298378944397,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850824594497681,0.3933720290660858,0.3777116239070892,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029290795326233,0.2778442502021789,1.2761127948760986,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,289.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014181613922119,1.0,1.0,0.0,1.0,-3.61446475982666,3.61445426940918,1.0510903848626184e-05,2.794285774230957,0.2861093282699585,0.2861093282699585,0.0,250.02960205078125,255.0,8484.53125,-0.0,4245.828125,1.0,283.1499938964844,287.9393310546875,289.68267822265625,290.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989679515361786,1.0,0.0,0.0,0.4221414029598236,0.4931551516056061,1.1890754159082917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.397705078125,0.0,21.27312660217285,1895.4371337890625,0.0,273.86944580078125,0.2467225641012191,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038174867630005,0.2802243828773498,0.2577670514583587,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792293071746826,0.5626639127731323,0.5368213057518005,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917343854904176,0.802200436592102,0.5610979199409485,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835476994514465,0.3931445181369781,0.3775845170021057,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.70150226354599,0.2776446044445038,1.2756483554840088,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,289.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021759152412415,1.0,1.0,0.0,1.0,-3.613791704177856,3.613781213760376,1.0507005754334386e-05,2.793771266937256,0.2823816239833832,0.2823816239833832,0.0,251.7661590576172,258.0,8377.443359375,-0.0,4254.7431640625,1.0,283.1499938964844,287.9457397460937,289.6703491210937,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395868182182312,1.0,0.0,0.0,0.4162263572216034,0.4931491613388061,1.1559860624288376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.076904296875,0.0,21.23281478881836,1895.4371337890625,0.0,268.4827575683594,0.2465095818042755,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006020545959473,0.2793696820735931,0.2571602761745453,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753929138183594,0.5611714124679565,0.5355905890464783,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.989731788635254,0.8044164180755615,0.5627531409263611,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804768085479736,0.3926037847995758,0.3772434890270233,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985957622528076,0.277141273021698,1.2742191553115845,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,289.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035418152809143,1.0,1.0,0.0,1.0,-3.6114444732666016,3.611433982849121,1.0493375157238916e-05,2.791961669921875,0.2744590938091278,0.2744590938091278,0.0,255.1908416748047,261.0,8152.72119140625,-0.0,4269.57373046875,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892501294612884,1.0,0.0,0.0,0.4039077758789062,0.4930325448513031,1.088573942098492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.82568359375,0.0,21.14473533630371,1895.4371337890625,0.0,257.1922607421875,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006020545959473,0.2793696820735931,0.2571602761745453,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753929138183594,0.5611714124679565,0.5355905890464783,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.989731788635254,0.8044164180755615,0.5627531409263611,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804768085479736,0.3926037847995758,0.3772434890270233,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985957622528076,0.277141273021698,1.2742191553115845,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,289.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035418152809143,1.0,1.0,0.0,1.0,-3.6114444732666016,3.611433982849121,1.0493375157238916e-05,2.791961669921875,0.2744590938091278,0.2744590938091278,0.0,255.1908416748047,261.0,8152.72119140625,-0.0,4269.57373046875,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892501294612884,1.0,0.0,0.0,0.4039077758789062,0.4930325448513031,1.088573942098492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.82568359375,0.0,21.14473533630371,1895.4371337890625,0.0,257.1922607421875,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.697370171546936,0.278422474861145,0.2564654946327209,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716167211532593,0.5595828294754028,0.5342646241188049,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.98770672082901,0.8064963817596436,0.5643113255500793,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774301171302795,0.3919673264026642,0.3768067359924316,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956527829170227,0.2765229046344757,1.2722409963607788,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,289.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047348022460938,1.0,1.0,0.0,1.0,-3.6079838275909424,3.607973337173462,1.047327350534033e-05,2.789285898208618,0.2658751010894775,0.2658751010894775,0.0,258.5458984375,264.0,7914.31640625,-0.0,4280.962890625,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819436132907867,1.0,0.0,0.0,0.3909439146518707,0.492816299200058,1.0199663336152298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.950439453125,0.0,21.04903793334961,1895.4371337890625,0.0,245.0253295898437,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.697370171546936,0.278422474861145,0.2564654946327209,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716167211532593,0.5595828294754028,0.5342646241188049,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.98770672082901,0.8064963817596436,0.5643113255500793,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774301171302795,0.3919673264026642,0.3768067359924316,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956527829170227,0.2765229046344757,1.2722409963607788,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,289.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047348022460938,1.0,1.0,0.0,1.0,-3.6079838275909424,3.607973337173462,1.047327350534033e-05,2.789285898208618,0.2658751010894775,0.2658751010894775,0.0,258.5458984375,264.0,7914.31640625,-0.0,4280.962890625,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819436132907867,1.0,0.0,0.0,0.3909439146518707,0.492816299200058,1.0199663336152298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.950439453125,0.0,21.04903793334961,1895.4371337890625,0.0,245.0253295898437,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941359043121338,0.2773974239826202,0.2556977570056915,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679069876670837,0.5579124093055725,0.5328587293624878,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856631755828856,0.8084532618522644,0.5657826066017151,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744177579879761,0.3912501633167267,0.3762906491756439,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.692692756652832,0.2758101522922516,1.2698181867599487,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,289.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057846188545227,1.0,1.0,0.0,1.0,-3.603604316711426,3.603593826293945,1.044784949044697e-05,2.785895347595215,0.256595641374588,0.256595641374588,0.0,261.8407897949219,267.0,7663.1865234375,-0.0,4289.4873046875,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738847076892853,1.0,0.0,0.0,0.3773693144321441,0.4925349056720733,9.522931776473342e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.833984375,0.0,20.94803237915039,1895.4371337890625,0.0,231.91436767578125,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941359043121338,0.2773974239826202,0.2556977570056915,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679069876670837,0.5579124093055725,0.5328587293624878,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856631755828856,0.8084532618522644,0.5657826066017151,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744177579879761,0.3912501633167267,0.3762906491756439,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.692692756652832,0.2758101522922516,1.2698181867599487,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,289.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057846188545227,1.0,1.0,0.0,1.0,-3.603604316711426,3.603593826293945,1.044784949044697e-05,2.785895347595215,0.256595641374588,0.256595641374588,0.0,261.8407897949219,267.0,7663.1865234375,-0.0,4289.4873046875,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738847076892853,1.0,0.0,0.0,0.3773693144321441,0.4925349056720733,9.522931776473342e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.833984375,0.0,20.94803237915039,1895.4371337890625,0.0,231.91436767578125,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909024119377136,0.2763035595417022,0.2548665702342987,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642599582672119,0.5561686158180237,0.5313823223114014,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835969805717468,0.8102951645851135,0.5671736598014832,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714389562606812,0.3904609978199005,0.3757051229476928,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897225379943848,0.2750162482261657,1.2670193910598757,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,289.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067145109176636,1.0,1.0,0.0,1.0,-3.59843111038208,3.5984206199646,1.0417853445687795e-05,2.781888723373413,0.2465943843126297,0.2465943843126297,0.0,265.08990478515625,270.0,7400.654296875,-0.0,4295.5732421875,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650925457477569,1.0,0.0,0.0,0.3632383942604065,0.4922093152999878,8.876716250938443e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.966064453125,0.0,20.84346389770508,1895.4371337890625,0.0,217.9091186523437,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909024119377136,0.2763035595417022,0.2548665702342987,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642599582672119,0.5561686158180237,0.5313823223114014,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835969805717468,0.8102951645851135,0.5671736598014832,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714389562606812,0.3904609978199005,0.3757051229476928,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897225379943848,0.2750162482261657,1.2670193910598757,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,289.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067145109176636,1.0,1.0,0.0,1.0,-3.59843111038208,3.5984206199646,1.0417853445687795e-05,2.781888723373413,0.2465943843126297,0.2465943843126297,0.0,265.08990478515625,270.0,7400.654296875,-0.0,4295.5732421875,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650925457477569,1.0,0.0,0.0,0.3632383942604065,0.4922093152999878,8.876716250938443e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.966064453125,0.0,20.84346389770508,1895.4371337890625,0.0,217.9091186523437,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892855167388916,0.275732159614563,0.2544287145137787,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.862457811832428,0.5552703738212585,0.5306190848350525,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825533628463744,0.8111737966537476,0.5678398609161377,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699607014656067,0.3900405168533325,0.3753876686096191,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882338523864746,0.2745910584926605,1.2654907703399658,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,289.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071390748023987,1.0,1.0,0.0,1.0,-3.595566987991333,3.5955564975738525,1.040126426232746e-05,2.779670238494873,0.2413113266229629,0.2413113266229629,0.0,266.7012023925781,270.0,7265.49609375,-0.0,4297.7802734375,1.0,283.1499938964844,288.0059814453125,289.5244140625,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36043182015419,1.0,0.0,0.0,0.3559783101081848,0.4920338988304138,8.567713649654252e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.25439453125,0.0,20.79022216796875,1895.4371337890625,0.0,210.5845184326172,0.2443543970584869,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876680850982666,0.2751448452472687,0.2539764940738678,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606687188148499,0.5543547868728638,0.5298395752906799,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815014600753784,0.8120242357254028,0.5684866905212402,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684889435768127,0.3896029889583587,0.3750542104244232,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867426633834839,0.2741478085517883,1.2638801336288452,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,289.5705871582031,297.20703125,288.6112670898437,1.0,0.7075385451316833,1.0,1.0,0.0,1.0,-3.592525005340576,3.592514514923096,1.0383658263890538e-05,2.777313470840454,0.2358326166868209,0.2358326166868209,0.0,268.3055114746094,273.0,7127.9375,-0.0,4299.4609375,1.0,283.1499938964844,288.0135803222656,289.5055236816406,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355601966381073,1.0,0.0,0.0,0.3485957980155945,0.4918522834777832,8.26833446154751e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.76416015625,0.0,20.73653984069824,1895.4371337890625,0.0,203.05039978027344,0.2440998554229736,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844326257705688,0.2739251255989074,0.2530317008495331,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571276664733887,0.5524740815162659,0.5282343029975891,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793710112571716,0.8136435747146606,0.5697243809700012,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655640244483948,0.3886791467666626,0.3743415474891662,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837544441223145,0.273210734128952,1.2604316473007202,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,289.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082694172859192,1.0,1.0,0.0,1.0,-3.5859408378601074,3.585930585861206,1.0345602277084254e-05,2.772212743759156,0.2242922484874725,0.2242922484874725,0.0,271.49835205078125,276.0,6846.78076171875,-0.0,4301.3701171875,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454883992671966,1.0,0.0,0.0,0.3335221707820892,0.4914814531803131,7.69859731519773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.84375,0.0,20.628698348999023,1895.4371337890625,0.0,187.4006805419922,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844326257705688,0.2739251255989074,0.2530317008495331,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571276664733887,0.5524740815162659,0.5282343029975891,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793710112571716,0.8136435747146606,0.5697243809700012,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655640244483948,0.3886791467666626,0.3743415474891662,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837544441223145,0.273210734128952,1.2604316473007202,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,289.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082694172859192,1.0,1.0,0.0,1.0,-3.5859408378601074,3.585930585861206,1.0345602277084254e-05,2.772212743759156,0.2242922484874725,0.2242922484874725,0.0,271.49835205078125,276.0,6846.78076171875,-0.0,4301.3701171875,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454883992671966,1.0,0.0,0.0,0.3335221707820892,0.4914814531803131,7.69859731519773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.84375,0.0,20.628698348999023,1895.4371337890625,0.0,187.4006805419922,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817128658294678,0.2728540599346161,0.2521967887878418,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.854187548160553,0.5508426427841187,0.5268380045890808,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775503277778624,0.8149182796478271,0.570705771446228,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631233930587769,0.3878521919250488,0.3736955523490906,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812373995780945,0.2723722755908966,1.2573059797286987,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,289.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088161706924438,1.0,1.0,0.0,1.0,-3.5799005031585693,3.579890251159668,1.0310750440112317e-05,2.76753306388855,0.2139752060174942,0.2139752060174942,0.0,274.1684265136719,276.0,6605.31689453125,-0.0,4301.5205078125,1.0,283.1499938964844,288.0446472167969,289.43310546875,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.336553156375885,1.0,0.0,0.0,0.3205786943435669,0.4911665320396423,7.247680677835433e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.067626953125,0.0,20.53815460205078,1895.4371337890625,0.0,173.63629150390625,0.2431584745645523,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811946034431458,0.272645354270935,0.2520336210727691,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536309003829956,0.5505266189575195,0.5265671610832214,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9772000908851624,0.8151522278785706,0.5708867907524109,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626600861549377,0.3876894414424896,0.3735677301883697,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807573437690735,0.2722074687480926,1.256688117980957,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,289.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089138031005859,1.0,1.0,0.0,1.0,-3.578699111938477,3.578688859939575,1.0303826456947718e-05,2.7666025161743164,0.2119456380605697,0.2119456380605697,0.0,274.6761779785156,279.0,6558.8916015625,-0.0,4301.4072265625,1.0,283.1499938964844,288.047607421875,289.4266357421875,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348103761672973,1.0,0.0,0.0,0.3180902004241943,0.4911070764064789,7.1645258614694285e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.73681640625,0.0,20.52098846435547,1895.4371337890625,0.0,170.9507293701172,0.2430767714977264,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779531836509705,0.2713057398796081,0.2509828507900238,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.85017329454422,0.5485116243362427,0.5248379707336426,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749836325645448,0.8165486454963684,0.5719730257987976,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597734928131104,0.3866329491138458,0.3727323710918426,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777511835098267,0.2711393237113952,1.252657771110535,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,289.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094762325286865,1.0,1.0,0.0,1.0,-3.570808887481689,3.570798635482788,1.0258405382046476e-05,2.7604899406433105,0.198768600821495,0.198768600821495,0.0,277.8446655273437,282.0,6266.09521484375,-0.0,4299.638671875,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236211538314819,1.0,0.0,0.0,0.3023820221424103,0.4907428026199341,6.662568718951434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0352783203125,0.0,20.41452980041504,1895.4371337890625,0.0,153.6387176513672,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779531836509705,0.2713057398796081,0.2509828507900238,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.85017329454422,0.5485116243362427,0.5248379707336426,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749836325645448,0.8165486454963684,0.5719730257987976,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597734928131104,0.3866329491138458,0.3727323710918426,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777511835098267,0.2711393237113952,1.252657771110535,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,289.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094762325286865,1.0,1.0,0.0,1.0,-3.570808887481689,3.570798635482788,1.0258405382046476e-05,2.7604899406433105,0.198768600821495,0.198768600821495,0.0,277.8446655273437,282.0,6266.09521484375,-0.0,4299.638671875,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236211538314819,1.0,0.0,0.0,0.3023820221424103,0.4907428026199341,6.662568718951434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0352783203125,0.0,20.41452980041504,1895.4371337890625,0.0,153.6387176513672,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747078895568848,0.2699056565761566,0.2498791664838791,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467497229576111,0.5464274287223816,0.5230454206466675,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.97271728515625,0.817829966545105,0.5729814767837524,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.75690096616745,0.3855079114437103,0.3718341290950775,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747357249259949,0.2700066566467285,1.2483437061309814,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,289.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099592089653015,1.0,1.0,0.0,1.0,-3.5622682571411133,3.562258005142212,1.020935542328516e-05,2.7538740634918213,0.1847372651100158,0.1847372651100158,0.0,281.0079650878906,270.0,5970.26220703125,-0.0,4296.09521484375,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119707703590393,1.0,0.0,0.0,0.286483496427536,0.4904017150402069,6.189394774480661e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3358154296875,0.0,20.310375213623047,1895.4371337890625,0.0,135.35536193847656,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747078895568848,0.2699056565761566,0.2498791664838791,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467497229576111,0.5464274287223816,0.5230454206466675,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.97271728515625,0.817829966545105,0.5729814767837524,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.75690096616745,0.3855079114437103,0.3718341290950775,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747357249259949,0.2700066566467285,1.2483437061309814,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,289.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099592089653015,1.0,1.0,0.0,1.0,-3.5622682571411133,3.562258005142212,1.020935542328516e-05,2.7538740634918213,0.1847372651100158,0.1847372651100158,0.0,281.0079650878906,270.0,5970.26220703125,-0.0,4296.09521484375,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119707703590393,1.0,0.0,0.0,0.286483496427536,0.4904017150402069,6.189394774480661e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3358154296875,0.0,20.310375213623047,1895.4371337890625,0.0,135.35536193847656,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746531128883362,0.2691846787929535,0.249204084277153,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.846886396408081,0.5453588962554932,0.5220158100128174,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736922383308412,0.818427324295044,0.5733756422996521,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571253180503845,0.3849193453788757,0.3712517917156219,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.67479407787323,0.269416332244873,1.2455625534057615,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,289.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084090113639832,1.0,1.0,0.0,1.0,-3.556649684906006,3.5566394329071045,1.017727299768012e-05,2.749565839767456,0.1773953884840011,0.1773953884840011,0.0,279.7717590332031,270.0,5821.4248046875,-0.0,4273.6083984375,1.0,283.1499938964844,288.1014404296875,289.32208251953125,289.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059909045696258,1.0,0.0,0.0,0.2784934937953949,0.4902435541152954,5.962790261548889e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.3026123046875,0.0,20.259471893310547,1895.4371337890625,0.0,125.80851745605467,0.2418196499347686,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.675412654876709,0.2684602439403534,0.2484685778617859,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479804992675781,0.5442790985107422,0.5209167003631592,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.975740909576416,0.8190015554428101,0.5737107992172241,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582115530967712,0.3843203783035278,0.3706003725528717,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756646037101746,0.2688179016113281,1.2424618005752563,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,289.26287841796875,297.17010498046875,288.6858825683594,1.0,0.706248939037323,1.0,1.0,0.0,1.0,-3.550333261489868,3.550323009490967,1.014115787256742e-05,2.744683265686035,0.1698217689990997,0.1698217689990997,0.0,277.0823669433594,258.0,5672.22900390625,-0.0,4240.52880859375,1.0,283.1499938964844,288.1141052246094,289.3006286621094,289.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999131977558136,1.0,0.0,0.0,0.2704795300960541,0.4900916814804077,5.7421090104980985e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.1453857421875,0.0,20.209321975708008,1895.4371337890625,0.0,115.95822143554688,0.2415750175714492,1.0,0.0,3.0,1.0,0.0
