time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784091591835022,0.2670038342475891,0.2469017654657364,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519116640090942,0.5420893430709839,0.5185962915420532,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.981577694416046,0.8200821876525879,0.574265718460083,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619577646255493,0.3830957412719726,0.3691782653331756,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788784861564636,0.2676037549972534,1.235731601715088,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,289.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006322741508484,1.0,1.0,0.0,1.0,-3.5365190505981445,3.5365090370178223,1.0062360161100514e-05,2.7339913845062256,0.1539844274520874,0.1539844274520874,0.0,269.2806701660156,246.0,5374.49072265625,-0.0,4156.96337890625,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920592725276947,1.0,0.0,0.0,0.25444296002388,0.4898248314857483,5.318053997172001e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.507568359375,0.0,20.112165451049805,1895.4371337890625,0.0,89.24755096435547,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784091591835022,0.2670038342475891,0.2469017654657364,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519116640090942,0.5420893430709839,0.5185962915420532,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.981577694416046,0.8200821876525879,0.574265718460083,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619577646255493,0.3830957412719726,0.3691782653331756,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788784861564636,0.2676037549972534,1.235731601715088,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,289.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006322741508484,1.0,1.0,0.0,1.0,-3.5365190505981445,3.5365090370178223,1.0062360161100514e-05,2.7339913845062256,0.1539844274520874,0.1539844274520874,0.0,269.2806701660156,246.0,5374.49072265625,-0.0,4156.96337890625,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920592725276947,1.0,0.0,0.0,0.25444296002388,0.4898248314857483,5.318053997172001e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.507568359375,0.0,20.112165451049805,1895.4371337890625,0.0,89.24755096435547,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814503073692322,0.2659424245357513,0.2457175850868225,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558035492897034,0.5404812097549438,0.516848623752594,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866195917129515,0.8208034634590149,0.574591338634491,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656146287918091,0.3821876347064972,0.3680820167064667,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820760369300842,0.2667125463485718,1.2305819988250732,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,289.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958845853805542,1.0,1.0,0.0,1.0,-3.5258712768554688,3.5258612632751465,1.0001819646277e-05,2.72574520111084,0.1419695317745208,0.1419695317745208,0.0,262.4063720703125,246.0,5160.8837890625,-0.0,4087.78271484375,1.0,283.1499938964844,288.1634826660156,289.2802429199219,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917381227016449,1.0,0.0,0.0,0.2429019808769226,0.4896678924560547,5.025543092784801e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.236083984375,0.0,20.04502487182617,1895.4371337890625,0.0,87.29219055175781,0.2407580465078354,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827746033668518,0.2655306160449981,0.245252713561058,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574913144111633,0.5398553609848022,0.5161628723144531,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886624217033386,0.8210669159889221,0.5747022032737732,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.767193078994751,0.3818319737911224,0.3676477670669555,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834609508514404,0.266365647315979,1.2285512685775757,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,289.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939508318901062,1.0,1.0,0.0,1.0,-3.521655559539795,3.5216455459594727,9.977898116630968e-06,2.7224795818328857,0.1372113674879074,0.1372113674879074,0.0,259.5817565917969,234.0,5079.08740234375,-0.0,4059.881591796875,1.0,283.1499938964844,288.1724853515625,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916783690452575,1.0,0.0,0.0,0.2384749352931976,0.4896159470081329,4.91583884709712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.3387451171875,0.0,20.01990509033203,1895.4371337890625,0.0,86.92610931396484,0.2406305372714996,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.688118577003479,0.2640303373336792,0.2435462027788162,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.864304780960083,0.5375698804855347,0.513645589351654,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962152242660522,0.8219472169876099,0.575040876865387,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735340595245361,0.3805216252803802,0.3660379350185394,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890252232551575,0.265097439289093,1.22106671333313,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,289.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866531372070312,1.0,1.0,0.0,1.0,-3.506042957305908,3.506033182144165,9.88955707725836e-06,2.710385322570801,0.1194836795330047,0.1194836795330047,0.0,248.90147399902344,222.0,4787.57568359375,-0.0,3955.784423828125,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547950744629,1.0,0.0,0.0,0.2226685434579849,0.4894763231277466,4.534262298960812e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.769775390625,0.0,19.933311462402344,1895.4371337890625,0.0,81.20474243164062,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.688118577003479,0.2640303373336792,0.2435462027788162,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.864304780960083,0.5375698804855347,0.513645589351654,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962152242660522,0.8219472169876099,0.575040876865387,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735340595245361,0.3805216252803802,0.3660379350185394,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890252232551575,0.265097439289093,1.22106671333313,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,289.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866531372070312,1.0,1.0,0.0,1.0,-3.506042957305908,3.506033182144165,9.88955707725836e-06,2.710385322570801,0.1194836795330047,0.1194836795330047,0.0,248.90147399902344,222.0,4787.57568359375,-0.0,3955.784423828125,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547950744629,1.0,0.0,0.0,0.2226685434579849,0.4894763231277466,4.534262298960812e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.769775390625,0.0,19.933311462402344,1895.4371337890625,0.0,81.20474243164062,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931165456771851,0.2624638676643371,0.241835132241249,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708009123802185,0.5351961255073547,0.5111033320426941,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230925798416138,0.5684593915939331,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795677781105042,0.3791241645812988,0.3644052445888519,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942469477653503,0.2637651562690735,1.2135592699050903,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,289.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785130500793457,1.0,1.0,0.0,1.0,-3.4820375442504883,3.482027769088745,9.755224709806498e-06,2.6920595169067383,0.1007662713527679,0.1007662713527679,0.0,238.88604736328125,210.0,4499.1572265625,-0.0,3835.49365234375,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893121838569641,1.0,0.0,0.0,0.2071054279804229,0.4894057810306549,4.172228340593165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.662109375,0.0,19.85267639160156,1895.4371337890625,0.0,72.22025299072266,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931165456771851,0.2624638676643371,0.241835132241249,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708009123802185,0.5351961255073547,0.5111033320426941,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230925798416138,0.5684593915939331,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795677781105042,0.3791241645812988,0.3644052445888519,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942469477653503,0.2637651562690735,1.2135592699050903,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,289.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785130500793457,1.0,1.0,0.0,1.0,-3.4820375442504883,3.482027769088745,9.755224709806498e-06,2.6920595169067383,0.1007662713527679,0.1007662713527679,0.0,238.88604736328125,210.0,4499.1572265625,-0.0,3835.49365234375,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893121838569641,1.0,0.0,0.0,0.2071054279804229,0.4894057810306549,4.172228340593165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.662109375,0.0,19.85267639160156,1895.4371337890625,0.0,72.22025299072266,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6953731179237366,0.2616418898105621,0.2409612536430359,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738020658493042,0.5339616537094116,0.5098059773445129,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243229389190674,0.5612554550170898,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823468446731567,0.3783736824989319,0.3635599017143249,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966208815574646,0.2630677819252014,1.2097363471984863,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,288.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739378571510315,1.0,1.0,0.0,1.0,-3.46514630317688,3.465136766433716,9.660706382419448e-06,2.678962230682373,0.0910058990120887,0.0910058990120887,0.0,234.1122436523437,210.0,4355.900390625,-0.0,3765.233154296875,1.0,283.1499938964844,288.2671813964844,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885853052139282,1.0,0.0,0.0,0.1994233876466751,0.4893884360790252,3.997906450337041e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.6197509765625,0.0,19.81430053710937,1895.4371337890625,0.0,67.74578094482422,0.239548921585083,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978433132171631,0.2608047127723694,0.2400643229484558,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.877090334892273,0.5327045321464539,0.5084778666496277,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259158134460449,0.5536144375801086,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853714823722839,0.3775952756404876,0.3626794517040252,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992157101631165,0.2623624801635742,1.20582914352417,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,288.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691412329673767,1.0,1.0,0.0,1.0,-3.447521924972534,3.44751238822937,9.562636478221975e-06,2.665318727493286,0.0809803158044815,0.0809803158044815,0.0,229.1234436035156,198.0,4214.6328125,-0.0,3692.538330078125,1.0,283.1499938964844,288.2886657714844,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878675758838653,1.0,0.0,0.0,0.1918242871761322,0.4893909096717834,3.828036998498874e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.9715576171875,0.0,19.77751350402832,1895.4371337890625,0.0,63.38873672485352,0.2393472492694854,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033717632293701,0.2590934932231903,0.2382201105356216,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844721913337708,0.5301325917243958,0.5057490468025208,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298531174659729,0.5372549891471863,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.792102038860321,0.3759658336639404,0.3608313500881195,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050139904022217,0.2609347105026245,1.1978540420532229,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,288.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590303778648376,1.0,1.0,0.0,1.0,-3.410531997680664,3.4105224609375,9.35840762394946e-06,2.63667368888855,0.0601481311023235,0.0601481311023235,0.0,218.6825256347656,186.0,3937.955810546875,-0.0,3542.330078125,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322960376739,1.0,0.0,0.0,0.1769372820854187,0.4894637763500213,3.5019735999952673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3265380859375,0.0,19.709192276000977,1895.4371337890625,0.0,54.89571762084961,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033717632293701,0.2590934932231903,0.2382201105356216,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844721913337708,0.5301325917243958,0.5057490468025208,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298531174659729,0.5372549891471863,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.792102038860321,0.3759658336639404,0.3608313500881195,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050139904022217,0.2609347105026245,1.1978540420532229,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,288.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590303778648376,1.0,1.0,0.0,1.0,-3.410531997680664,3.4105224609375,9.35840762394946e-06,2.63667368888855,0.0601481311023235,0.0601481311023235,0.0,218.6825256347656,186.0,3937.955810546875,-0.0,3542.330078125,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322960376739,1.0,0.0,0.0,0.1769372820854187,0.4894637763500213,3.5019735999952673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3265380859375,0.0,19.709192276000977,1895.4371337890625,0.0,54.89571762084961,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091037631034851,0.2574813663959503,0.2364764809608459,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8921784162521362,0.527705729007721,0.5031673312187195,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341631293296814,0.5211464762687683,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990586161613464,0.3743906617164612,0.3590447008609772,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109809517860413,0.2596049606800079,1.190381646156311,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,288.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492393612861633,1.0,1.0,0.0,1.0,-3.374821186065674,3.374811887741089,9.163313734461552e-06,2.6090118885040283,0.040058609098196,0.040058609098196,0.0,208.70822143554688,186.0,3690.484130859375,-0.0,3400.722900390625,1.0,283.1499938964844,288.37994384765625,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850956618785858,1.0,0.0,0.0,0.1636658012866974,0.4896083176136017,3.217976107805498e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.3109130859375,0.0,19.65262031555176,1895.4371337890625,0.0,47.26982116699219,0.238625168800354,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096248269081116,0.257339596748352,0.2363230735063552,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.892889142036438,0.5274921655654907,0.5029400587081909,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.8345646858215332,0.5197041630744934,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996971607208252,0.3742505013942718,0.3588859140872955,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115159034729004,0.2594886720180511,1.1897271871566772,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,288.8069763183594,297.1654357910156,288.7352600097656,1.0,0.6483694314956665,1.0,1.0,0.0,1.0,-3.371650695800781,3.3716413974761963,9.14609063329408e-06,2.606555700302124,0.0382703393697738,0.0382703393697738,0.0,207.82958984375,189.0,3669.300537109375,-0.0,3388.322021484375,1.0,283.1499938964844,288.3840637207031,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849786579608917,1.0,0.0,0.0,0.1625333875417709,0.4896244406700134,3.194008391105284e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.294189453125,0.0,19.64799118041992,1895.4371337890625,0.0,46.61540222167969,0.2385969758033752,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120782732963562,0.2555710077285766,0.2345753908157348,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966524600982666,0.5248208045959473,0.500268280506134,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391622304916382,0.5106523036956787,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031232953071594,0.3724873065948486,0.3570625782012939,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142307758331299,0.258051186800003,1.182452917098999,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,288.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422123908996582,1.0,1.0,0.0,1.0,-3.3444864749908447,3.344477415084839,8.998506928037386e-06,2.585247039794922,0.0153955481946468,0.0153955481946468,0.0,202.0257568359375,192.0,3411.788818359375,-0.0,3292.811279296875,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091650485992,1.0,0.0,0.0,0.1487098187208175,0.4898818433284759,2.904492646393919e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.37451171875,0.0,19.59443092346192,1895.4371337890625,0.0,38.57360458374024,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120782732963562,0.2555710077285766,0.2345753908157348,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966524600982666,0.5248208045959473,0.500268280506134,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391622304916382,0.5106523036956787,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031232953071594,0.3724873065948486,0.3570625782012939,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142307758331299,0.258051186800003,1.182452917098999,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,288.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422123908996582,1.0,1.0,0.0,1.0,-3.3444864749908447,3.344477415084839,8.998506928037386e-06,2.585247039794922,0.0153955481946468,0.0153955481946468,0.0,202.0257568359375,192.0,3411.788818359375,-0.0,3292.811279296875,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091650485992,1.0,0.0,0.0,0.1487098187208175,0.4898818433284759,2.904492646393919e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.37451171875,0.0,19.59443092346192,1895.4371337890625,0.0,38.57360458374024,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121840715408325,0.2542322874069214,0.2330743372440338,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973144888877869,0.522742748260498,0.4979150891304016,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435923457145691,0.5071598887443542,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037858009338379,0.3711319863796234,0.3554760217666626,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145968675613403,0.2569138705730438,1.1762014627456665,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,288.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386534571647644,1.0,1.0,0.0,1.0,-3.3262126445770264,3.3262035846710205,8.899969543563202e-06,2.5709385871887207,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4621124267578,195.0,2064.2021484375,-0.0,3236.9560546875,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746557593345642,1.0,0.0,0.0,0.0001624289288884,0.4280111491680145,3.0801338042618642e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18220138549805,0.0,16.814645767211914,1895.4371337890625,0.0,1.798140048980713,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121840715408325,0.2542322874069214,0.2330743372440338,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973144888877869,0.522742748260498,0.4979150891304016,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435923457145691,0.5071598887443542,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037858009338379,0.3711319863796234,0.3554760217666626,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145968675613403,0.2569138705730438,1.1762014627456665,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,288.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386534571647644,1.0,1.0,0.0,1.0,-3.3262126445770264,3.3262035846710205,8.899969543563202e-06,2.5709385871887207,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4621124267578,195.0,2064.2021484375,-0.0,3236.9560546875,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746557593345642,1.0,0.0,0.0,0.0001624289288884,0.4280111491680145,3.0801338042618642e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18220138549805,0.0,16.814645767211914,1895.4371337890625,0.0,1.798140048980713,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19500732421875,0.7127472162246704,0.2543495297431946,0.2329107522964477,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.8980436325073242,0.5227602124214172,0.4975651204586029,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.8470618724822998,0.5056068897247314,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.80449378490448,0.3712595105171203,0.3553007245063782,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.7151282429695129,0.2569607496261596,1.175269603729248,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,288.6504821777344,297.20123291015625,289.2121276855469,1.0,0.637730598449707,1.0,1.0,0.0,1.0,-3.322385549545288,3.3223767280578613,8.879168490238953e-06,2.5678517818450928,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5144958496093,195.0,1358.1661376953125,-0.0,3223.005859375,1.0,283.1494445800781,288.50994873046875,288.79229736328125,288.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18152.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518400251865387,1.0,0.0,0.0,1.623943171580322e-05,0.4568158090114593,3.0794773198464253e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3410549163818359,0.0,17.693347930908203,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136223912239075,0.2546603679656982,0.233089417219162,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301696777344,0.8990291953086853,0.5230380892753601,0.4976949393749237,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.850766658782959,0.5041273236274719,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054701685905457,0.3716284036636352,0.3555200397968292,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159349918365479,0.2572362124919891,1.1759018898010254,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,288.62017822265625,297.2193298339844,289.3373107910156,1.0,0.6373382806777954,1.0,1.0,0.0067708091810345,1.0,-3.321995258331299,3.321975946426392,1.9403883925406266e-05,2.567466259002685,5.551115123125783e-17,5.551115123125783e-17,0.0,197.76055908203125,198.0,884.6620483398438,-0.0,3217.8623046875,1.0,283.1493835449219,288.5099182128906,288.64715576171875,288.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2154817283153534,1.0,0.0,0.0,1.59861574502429e-05,0.4721303880214691,3.03144906095912e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276857107877731,0.0,18.18795394897461,1895.4371337890625,0.0,0.0,0.2334878146648407,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144879102706909,0.2550224065780639,0.2334996312856674,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.899826169013977,0.5232526659965515,0.4980208277702331,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573402762413025,0.503158450126648,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064645528793335,0.3722029626369476,0.356125146150589,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168706655502319,0.2577840387821197,1.1783993244171145,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,288.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376838088035583,1.0,1.0,0.0203124266117811,1.0,-3.3254432678222656,3.3253490924835205,9.416742250323296e-05,2.570031881332397,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43289184570312,201.0,353.71368408203125,-0.0,3223.727783203125,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083585545420646,1.0,0.0,0.0,1.591748332430143e-05,0.488906055688858,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286033689975738,0.0,18.81430625915528,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144879102706909,0.2550224065780639,0.2334996312856674,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.899826169013977,0.5232526659965515,0.4980208277702331,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573402762413025,0.503158450126648,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064645528793335,0.3722029626369476,0.356125146150589,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168706655502319,0.2577840387821197,1.1783993244171145,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,288.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376838088035583,1.0,1.0,0.0203124266117811,1.0,-3.3254432678222656,3.3253490924835205,9.416742250323296e-05,2.570031881332397,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43289184570312,201.0,353.71368408203125,-0.0,3223.727783203125,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083585545420646,1.0,0.0,0.0,1.591748332430143e-05,0.488906055688858,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286033689975738,0.0,18.81430625915528,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133321166038513,0.2546673417091369,0.2333943843841552,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981961607933044,0.522523045539856,0.497615098953247,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620924949645996,0.5054078698158264,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053193688392639,0.3720678985118866,0.3562279045581817,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160623073577881,0.2578446269035339,1.1795364618301392,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,288.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388590335845947,1.0,1.0,0.0338540449738502,1.0,-3.3290271759033203,3.328624963760376,0.0004021303320769,2.572538137435913,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.85028839111328,-0.0,3238.996826171875,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303868770599,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128408133983612,0.0,19.12318420410156,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133321166038513,0.2546673417091369,0.2333943843841552,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981961607933044,0.522523045539856,0.497615098953247,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620924949645996,0.5054078698158264,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053193688392639,0.3720678985118866,0.3562279045581817,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160623073577881,0.2578446269035339,1.1795364618301392,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,288.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388590335845947,1.0,1.0,0.0338540449738502,1.0,-3.3290271759033203,3.328624963760376,0.0004021303320769,2.572538137435913,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.85028839111328,-0.0,3238.996826171875,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303868770599,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128408133983612,0.0,19.12318420410156,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103875279426575,0.2536650598049164,0.2327155470848083,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945642113685608,0.5209630727767944,0.4964174330234527,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651581406593323,0.5101721286773682,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023154735565186,0.3712233603000641,0.3556799590587616,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.713611364364624,0.2573108971118927,1.178235650062561,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,288.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403000950813293,1.0,1.0,0.081261433660984,1.0,-3.330279588699341,3.308800220489502,0.0214793235063552,2.552597761154175,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57046890258789,-0.0,3255.3427734375,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316395759582,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207830429077,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103875279426575,0.2536650598049164,0.2327155470848083,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945642113685608,0.5209630727767944,0.4964174330234527,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651581406593323,0.5101721286773682,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023154735565186,0.3712233603000641,0.3556799590587616,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.713611364364624,0.2573108971118927,1.178235650062561,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,288.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403000950813293,1.0,1.0,0.081261433660984,1.0,-3.330279588699341,3.308800220489502,0.0214793235063552,2.552597761154175,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57046890258789,-0.0,3255.3427734375,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316395759582,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207830429077,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066699266433716,0.2528232634067535,0.2319100946187973,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901850581169128,0.5196686387062073,0.4950800538063049,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682237863540649,0.51612389087677,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985609769821167,0.3704822659492492,0.354939192533493,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103450894355774,0.256746381521225,1.1758185625076294,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,288.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417699456214905,1.0,1.0,0.1286688148975372,1.0,-3.331055164337158,3.103633165359497,0.2274219244718551,2.3482048511505127,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.63970947265625,-0.0,3271.59375,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553374767303,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066699266433716,0.2528232634067535,0.2319100946187973,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901850581169128,0.5196686387062073,0.4950800538063049,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682237863540649,0.51612389087677,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985609769821167,0.3704822659492492,0.354939192533493,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103450894355774,0.256746381521225,1.1758185625076294,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,288.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417699456214905,1.0,1.0,0.1286688148975372,1.0,-3.331055164337158,3.103633165359497,0.2274219244718551,2.3482048511505127,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.63970947265625,-0.0,3271.59375,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553374767303,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.7056983113288879,0.2531452476978302,0.2319574356079101,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843444824219,0.8889191746711731,0.5200304985046387,0.495062917470932,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.9990000128746032,0.8711769580841064,0.5182527303695679,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7975096106529236,0.3708647191524505,0.3550373017787933,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9753112792969,0.7094026803970337,0.2570112645626068,1.1761199235916138,289.9838562011719,290.8799133300781,289.3678283691406,285.7926330566406,289.2598571777344,297.25750732421875,290.0046081542969,1.0,0.6426514983177185,1.0,1.0,0.1523725092411041,1.0,-3.334120035171509,2.9533252716064453,0.3807948529720306,2.197732925415039,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05792236328125,210.0,523.48779296875,-0.0,3283.4970703125,1.0,283.1487731933594,288.5096435546875,287.60601806640625,287.65625,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.0295086101209133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310438960790634,0.0,19.33769416809082,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7058400511741638,0.2539763450622558,0.2325087189674377,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.888810932636261,0.5211125612258911,0.4957802593708038,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.8751251697540283,0.5191880464553833,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108764648437,0.7975202798843384,0.3718005716800689,0.3556919395923614,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.7094452977180481,0.2577278614044189,1.1784473657608032,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,289.43896484375,297.2744140625,290.22491455078125,1.0,0.6437840461730957,1.0,1.0,0.1740597933530807,1.0,-3.340346574783325,2.8772196769714355,0.4631268978118896,2.120428562164306,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74024963378903,213.0,543.1800537109375,-0.0,3300.877685546875,1.0,283.1487121582031,288.5096130371094,287.5147705078125,287.56280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644888401031,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347845494747162,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070608735084534,0.2558498978614807,0.2341628819704055,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.889568567276001,0.5236467123031616,0.4980956017971039,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833836317062378,0.5203177332878113,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984768748283386,0.3740120232105255,0.3577134907245636,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105398774147034,0.2595837414264679,1.1863247156143188,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,289.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467192769050598,1.0,1.0,0.2174343466758728,1.0,-3.358375310897827,2.765662670135498,0.5927124619483948,2.005249261856079,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02099609375,216.0,452.4488830566406,-0.0,3348.38427734375,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410779505968094,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
