time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070608735084534,0.2558498978614807,0.2341628819704055,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.889568567276001,0.5236467123031616,0.4980956017971039,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833836317062378,0.5203177332878113,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984768748283386,0.3740120232105255,0.3577134907245636,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105398774147034,0.2595837414264679,1.1863247156143188,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,289.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467192769050598,1.0,1.0,0.2174343466758728,1.0,-3.358375310897827,2.765662670135498,0.5927124619483948,2.005249261856079,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02099609375,216.0,452.4488830566406,-0.0,3348.38427734375,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410779505968094,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081589698791504,0.2578817009925842,0.2359626144170761,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901342749595642,0.5264011025428772,0.5006365180015564,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918335437774658,0.5220032930374146,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993011474609375,0.3764232695102691,0.3599534630775451,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116669416427612,0.2617338597774505,1.1957430839538574,290.8095092773437,291.0260009765625,289.25,285.7255554199219,290.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502767205238342,1.0,1.0,0.260808914899826,1.0,-3.3796370029449463,2.646058797836304,0.733578085899353,1.8813296556472776,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.61224365234375,-0.0,3406.283447265625,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146463394165039,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081589698791504,0.2578817009925842,0.2359626144170761,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901342749595642,0.5264011025428772,0.5006365180015564,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918335437774658,0.5220032930374146,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993011474609375,0.3764232695102691,0.3599534630775451,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116669416427612,0.2617338597774505,1.1957430839538574,290.8095092773437,291.0260009765625,289.25,285.7255554199219,290.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502767205238342,1.0,1.0,0.260808914899826,1.0,-3.3796370029449463,2.646058797836304,0.733578085899353,1.8813296556472776,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.61224365234375,-0.0,3406.283447265625,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146463394165039,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091193199157715,0.2598137557506561,0.2378258109092712,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905274271965027,0.5290506482124329,0.5032821893692017,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999837040901184,0.5240867733955383,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.799981415271759,0.3787676990032196,0.3622877895832062,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127499580383301,0.2639292776584625,1.2059751749038696,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,290.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542986035346985,1.0,1.0,0.270931214094162,1.0,-3.4026777744293213,2.6265811920166016,0.7760967016220093,1.8568154573440552,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81277465820312,222.0,261.4812316894531,-0.0,3471.821533203125,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310088396072,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091193199157715,0.2598137557506561,0.2378258109092712,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905274271965027,0.5290506482124329,0.5032821893692017,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999837040901184,0.5240867733955383,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.799981415271759,0.3787676990032196,0.3622877895832062,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127499580383301,0.2639292776584625,1.2059751749038696,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,290.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542986035346985,1.0,1.0,0.270931214094162,1.0,-3.4026777744293213,2.6265811920166016,0.7760967016220093,1.8568154573440552,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81277465820312,222.0,261.4812316894531,-0.0,3471.821533203125,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310088396072,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086743712425232,0.2609896063804626,0.2391118109226226,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894686698913574,0.5307524800300598,0.5051615238189697,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.906680166721344,0.52787184715271,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993343472480774,0.3803773820400238,0.3640442788600921,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.712687611579895,0.2655866146087646,1.214366436004639,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,290.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583853363990784,1.0,1.0,0.2810535430908203,1.0,-3.423245668411255,2.6082682609558105,0.8149774074554443,1.8340760469436648,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67529296875,225.0,161.00698852539062,-0.0,3536.86962890625,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694412946701,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086743712425232,0.2609896063804626,0.2391118109226226,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894686698913574,0.5307524800300598,0.5051615238189697,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.906680166721344,0.52787184715271,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993343472480774,0.3803773820400238,0.3640442788600921,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.712687611579895,0.2655866146087646,1.214366436004639,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,290.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583853363990784,1.0,1.0,0.2810535430908203,1.0,-3.423245668411255,2.6082682609558105,0.8149774074554443,1.8340760469436648,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67529296875,225.0,161.00698852539062,-0.0,3536.86962890625,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694412946701,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080119848251343,0.2613661587238312,0.2395502179861068,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8885007500648499,0.5313353538513184,0.5058314800262451,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.909621000289917,0.5302537083625793,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985963821411133,0.3809582889080047,0.364703506231308,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122725248336792,0.2662248015403747,1.2177212238311768,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,290.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603670716285706,1.0,1.0,0.2861146926879883,1.0,-3.4322729110717773,2.598078489303589,0.834194540977478,1.8219529390335083,5.551115123125783e-17,5.551115123125783e-17,0.0,215.31121826171875,225.0,133.00363159179688,-0.0,3567.849853515625,1.0,283.1481018066406,288.50946044921875,286.8533020019531,286.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530526876449585,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071704864501953,0.2616364061832428,0.2398939579725265,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873547911643982,0.5317689776420593,0.5063653588294983,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.912328004837036,0.5328171849250793,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976826429367065,0.3814105093479156,0.3652457892894745,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116798758506775,0.2667465806007385,1.2205801010131836,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,290.14276123046875,297.3778991699219,291.1148986816406,1.0,0.6622892022132874,1.0,1.0,0.2869279086589813,1.0,-3.440504550933838,2.600283622741699,0.8402206897735596,1.8223567008972168,5.551115123125783e-17,5.551115123125783e-17,0.0,217.02053833007807,228.0,91.4751205444336,-0.0,3597.585693359375,1.0,283.1480407714844,288.5094299316406,286.7945251464844,286.8254699707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534419506788253,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.704833984375,0.2617365419864654,0.240227460861206,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844201564788818,0.5320522785186768,0.5069290399551392,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168341755867004,0.5386012196540833,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952247858047485,0.3818235993385315,0.36590576171875,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098433971405029,0.2673499882221222,1.2245012521743774,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,290.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658706665039062,1.0,1.0,0.2885543406009674,1.0,-3.4540555477142334,2.60441255569458,0.849642813205719,1.823552846908569,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777801513672,231.0,30.166778564453125,-0.0,3651.79345703125,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700840711593,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.704833984375,0.2617365419864654,0.240227460861206,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844201564788818,0.5320522785186768,0.5069290399551392,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168341755867004,0.5386012196540833,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952247858047485,0.3818235993385315,0.36590576171875,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098433971405029,0.2673499882221222,1.2245012521743774,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,290.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658706665039062,1.0,1.0,0.2885543406009674,1.0,-3.4540555477142334,2.60441255569458,0.849642813205719,1.823552846908569,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777801513672,231.0,30.166778564453125,-0.0,3651.79345703125,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700840711593,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017788887023926,0.2613546550273895,0.2401133477687835,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808320164680481,0.5317226052284241,0.5068844556808472,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203671813011168,0.5450100302696228,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921019792556763,0.3816990852355957,0.3660398423671722,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072398662567139,0.2674397826194763,1.226084589958191,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,290.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690306663513184,1.0,1.0,0.2901807725429535,1.0,-3.463643312454224,2.605745792388916,0.8578974008560181,1.822834730148316,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.92302668094635,-0.0,3697.803466796875,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529820412397384,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017788887023926,0.2613546550273895,0.2401133477687835,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808320164680481,0.5317226052284241,0.5068844556808472,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203671813011168,0.5450100302696228,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921019792556763,0.3816990852355957,0.3660398423671722,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072398662567139,0.2674397826194763,1.226084589958191,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,290.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690306663513184,1.0,1.0,0.2901807725429535,1.0,-3.463643312454224,2.605745792388916,0.8578974008560181,1.822834730148316,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.92302668094635,-0.0,3697.803466796875,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529820412397384,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982893943786621,0.2606046497821808,0.2396557778120041,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769140243530273,0.5309492349624634,0.5063991546630859,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.923136830329895,0.5516780614852905,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886052131652832,0.3811638951301574,0.3657710254192352,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041553258895874,0.2671194970607757,1.2257665395736694,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,290.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717646718025208,1.0,1.0,0.2913277447223663,1.0,-3.469827651977539,2.606217622756958,0.863610029220581,1.8220040798187256,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.56418800354004,-0.0,3735.843017578125,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785425186157,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982893943786621,0.2606046497821808,0.2396557778120041,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769140243530273,0.5309492349624634,0.5063991546630859,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.923136830329895,0.5516780614852905,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886052131652832,0.3811638951301574,0.3657710254192352,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041553258895874,0.2671194970607757,1.2257665395736694,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,290.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717646718025208,1.0,1.0,0.2913277447223663,1.0,-3.469827651977539,2.606217622756958,0.863610029220581,1.8220040798187256,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.56418800354004,-0.0,3735.843017578125,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785425186157,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945140957832336,0.2595510482788086,0.2389148771762848,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.872830331325531,0.5298227071762085,0.5055657029151917,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252318143844604,0.558425784111023,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848820090293884,0.3802835345268249,0.3651658296585083,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.700751543045044,0.2664591670036316,1.2238633632659912,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,290.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740920543670654,1.0,1.0,0.2924747169017792,1.0,-3.473036527633667,2.604658365249634,0.8683781027793884,1.819801926612854,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.61631774902344,-0.0,3766.369140625,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151477962732315,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945140957832336,0.2595510482788086,0.2389148771762848,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.872830331325531,0.5298227071762085,0.5055657029151917,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252318143844604,0.558425784111023,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848820090293884,0.3802835345268249,0.3651658296585083,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.700751543045044,0.2664591670036316,1.2238633632659912,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,290.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740920543670654,1.0,1.0,0.2924747169017792,1.0,-3.473036527633667,2.604658365249634,0.8683781027793884,1.819801926612854,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.61631774902344,-0.0,3766.369140625,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151477962732315,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925535202026367,0.2589292824268341,0.2384553104639053,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8707605600357056,0.5291507840156555,0.5050418376922607,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.926054835319519,0.5617951154708862,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829673290252686,0.3797327280044555,0.3647548854351043,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989649534225464,0.266022115945816,1.2224109172821045,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,290.0538635253906,297.3082275390625,291.0648803710937,1.0,0.6751161813735962,1.0,1.0,0.2930482029914856,1.0,-3.4736664295196533,2.603198528289795,0.8704678416252136,1.818236351013184,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09474182128903,240.0,-25.839832305908203,-0.0,3779.0615234375,1.0,283.1474304199219,288.50927734375,286.3605651855469,286.3821716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510666459798813,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905589699745178,0.2582581341266632,0.2379470467567443,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686841726303101,0.5284232497215271,0.5044599771499634,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267562627792358,0.5651546120643616,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810301184654236,0.3791232705116272,0.3642837703227997,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971370577812195,0.2655280232429504,1.220682978630066,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,290.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760587692260742,1.0,1.0,0.2946141958236694,1.0,-3.47375226020813,2.5982909202575684,0.8754612803459167,1.8133537769317627,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9536895751953,243.0,-22.1286735534668,-0.0,3790.26318359375,1.0,283.1473693847656,288.50927734375,286.321044921875,286.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506690680980682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865501403808594,0.2568165361881256,0.2368242442607879,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645901083946228,0.5268644690513611,0.5031765103340149,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278894066810608,0.571752667427063,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771645784378052,0.3777806758880615,0.3632052838802337,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934326887130737,0.2644124627113342,1.216572403907776,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,290.043701171875,297.27587890625,291.04913330078125,1.0,0.6777228116989136,1.0,1.0,0.2977461516857147,1.0,-3.472554445266724,2.587104558944702,0.8854499459266663,1.8025145530700684,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57321166992188,246.0,-14.54791259765625,-0.0,3808.684814453125,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067561864853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865501403808594,0.2568165361881256,0.2368242442607879,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645901083946228,0.5268644690513611,0.5031765103340149,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278894066810608,0.571752667427063,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771645784378052,0.3777806758880615,0.3632052838802337,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934326887130737,0.2644124627113342,1.216572403907776,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,290.043701171875,297.27587890625,291.04913330078125,1.0,0.6777228116989136,1.0,1.0,0.2977461516857147,1.0,-3.472554445266724,2.587104558944702,0.8854499459266663,1.8025145530700684,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57321166992188,246.0,-14.54791259765625,-0.0,3808.684814453125,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067561864853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825510263442993,0.2552567720413208,0.2355914860963821,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605957627296448,0.5251794457435608,0.5017716288566589,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286787509918212,0.5781839489936829,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733423113822937,0.3762935698032379,0.361985296010971,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897067427635193,0.2631552815437317,1.2117904424667358,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,290.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791452765464783,1.0,1.0,0.3008781373500824,1.0,-3.469899892807007,2.574916124343872,0.89498370885849,1.7909953594207764,5.551115123125783e-17,5.551115123125783e-17,0.0,243.07388305664065,249.0,-10.696306228637695,-0.0,3822.769775390625,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494555920362472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825510263442993,0.2552567720413208,0.2355914860963821,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605957627296448,0.5251794457435608,0.5017716288566589,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286787509918212,0.5781839489936829,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733423113822937,0.3762935698032379,0.361985296010971,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897067427635193,0.2631552815437317,1.2117904424667358,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,290.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791452765464783,1.0,1.0,0.3008781373500824,1.0,-3.469899892807007,2.574916124343872,0.89498370885849,1.7909953594207764,5.551115123125783e-17,5.551115123125783e-17,0.0,243.07388305664065,249.0,-10.696306228637695,-0.0,3822.769775390625,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494555920362472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785591840744019,0.2535977363586426,0.2342620193958282,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566827774047852,0.5233851671218872,0.5002557635307312,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291520714759828,0.584490180015564,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695555686950684,0.3746820986270904,0.3606402277946472,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859645247459412,0.2617818713188171,1.206447720527649,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,290.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803687214851379,1.0,1.0,0.3051705658435821,1.0,-3.466019630432129,2.55819034576416,0.9078294038772584,1.7752211093902588,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.360835790634156,-0.0,3833.230224609375,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117013454437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785591840744019,0.2535977363586426,0.2342620193958282,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566827774047852,0.5233851671218872,0.5002557635307312,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291520714759828,0.584490180015564,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695555686950684,0.3746820986270904,0.3606402277946472,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859645247459412,0.2617818713188171,1.206447720527649,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,290.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803687214851379,1.0,1.0,0.3051705658435821,1.0,-3.466019630432129,2.55819034576416,0.9078294038772584,1.7752211093902588,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.360835790634156,-0.0,3833.230224609375,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117013454437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746059656143188,0.2518634796142578,0.2328609526157379,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528677225112915,0.5215080976486206,0.4986582100391388,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293431639671326,0.5906631350517273,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658262252807617,0.3729699254035949,0.3591958880424499,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.682236909866333,0.2603183090686798,1.200674057006836,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,290.0459289550781,297.21484375,291.0447082519531,1.0,0.6814301609992981,1.0,1.0,0.3094629943370819,1.0,-3.461156845092773,2.540696144104004,0.92046058177948,1.758894920349121,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.514501571655273,-0.0,3840.72998046875,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486897021532058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746059656143188,0.2518634796142578,0.2328609526157379,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528677225112915,0.5215080976486206,0.4986582100391388,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293431639671326,0.5906631350517273,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658262252807617,0.3729699254035949,0.3591958880424499,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.682236909866333,0.2603183090686798,1.200674057006836,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,290.0459289550781,297.21484375,291.0447082519531,1.0,0.6814301609992981,1.0,1.0,0.3094629943370819,1.0,-3.461156845092773,2.540696144104004,0.92046058177948,1.758894920349121,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.514501571655273,-0.0,3840.72998046875,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486897021532058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739155650138855,0.2509559988975525,0.2320572286844253,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525164127349854,0.5205238461494446,0.4977475106716156,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.929439663887024,0.5903343558311462,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.765371561050415,0.3720634579658508,0.35835662484169,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816801428794861,0.2595422863960266,1.1972544193267822,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,290.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799190044403076,1.0,1.0,0.3116092085838318,1.0,-3.4535932540893555,2.5284292697906494,0.925163984298706,1.7485520839691162,5.551115123125783e-17,5.551115123125783e-17,0.0,249.28501892089844,240.0,3.863904714584351,-0.0,3818.794921875,1.0,283.1467590332031,288.5091247558594,286.02227783203125,286.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485547721385955,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739557981491089,0.2500292360782623,0.2311870455741882,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.853053867816925,0.5195132493972778,0.4967620968818664,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.929758608341217,0.5880213379859924,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657194137573242,0.3711283802986145,0.3574397265911102,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818686723709106,0.2587448060512543,1.193490743637085,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,290.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775715351104736,1.0,1.0,0.3137168884277344,1.0,-3.442955255508423,2.514228343963623,0.9287269711494446,1.7368351221084597,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4645233154297,228.0,4.441088676452637,-0.0,3781.78564453125,1.0,283.14666748046875,288.50909423828125,285.99432373046875,286.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484295129776001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.67549067735672,0.2481355816125869,0.2293245643377304,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559037446975708,0.5174245238304138,0.4946397840976715,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931060254573822,0.5795397162437439,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680109143257141,0.3691867291927337,0.3554493486881256,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837354898452759,0.2571112811565399,1.1853479146957395,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,290.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709418892860413,1.0,1.0,0.3179322779178619,1.0,-3.415781259536743,2.481953382492065,0.933828055858612,1.7108025550842283,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37649536132807,231.0,5.483911514282227,-0.0,3679.814208984375,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482007950544357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.67549067735672,0.2481355816125869,0.2293245643377304,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559037446975708,0.5174245238304138,0.4946397840976715,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931060254573822,0.5795397162437439,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680109143257141,0.3691867291927337,0.3554493486881256,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837354898452759,0.2571112811565399,1.1853479146957395,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,290.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709418892860413,1.0,1.0,0.3179322779178619,1.0,-3.415781259536743,2.481953382492065,0.933828055858612,1.7108025550842283,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37649536132807,231.0,5.483911514282227,-0.0,3679.814208984375,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482007950544357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
