time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749535202980042,0.2462202608585357,0.2275496572256088,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562770485877991,0.515278160572052,0.4925743639469147,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326111674308776,0.5763498544692993,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680255770683289,0.3671850562095642,0.3535131514072418,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835005879402161,0.2554690241813659,1.1776864528656006,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,290.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673570871353149,1.0,1.0,0.3221476674079895,1.0,-3.395766019821167,2.454734563827514,0.9410314559936525,1.687930703163147,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.035188674926758,-0.0,3615.82080078125,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059027671814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749535202980042,0.2462202608585357,0.2275496572256088,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562770485877991,0.515278160572052,0.4925743639469147,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326111674308776,0.5763498544692993,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680255770683289,0.3671850562095642,0.3535131514072418,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835005879402161,0.2554690241813659,1.1776864528656006,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,290.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673570871353149,1.0,1.0,0.3221476674079895,1.0,-3.395766019821167,2.454734563827514,0.9410314559936525,1.687930703163147,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.035188674926758,-0.0,3615.82080078125,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059027671814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728993654251099,0.2442326843738556,0.2258033454418182,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548440933227539,0.5130303502082825,0.490510493516922,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335434436798096,0.5768887996673584,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663782835006714,0.3650826215744018,0.3515781462192535,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817303895950317,0.2537662088871002,1.170228123664856,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,290.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653429865837097,1.0,1.0,0.3259319365024566,1.0,-3.38053035736084,2.432191848754883,0.9483386874198914,1.6688090562820437,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.659640789031982,-0.0,3577.283447265625,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295475244522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728993654251099,0.2442326843738556,0.2258033454418182,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548440933227539,0.5130303502082825,0.490510493516922,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335434436798096,0.5768887996673584,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663782835006714,0.3650826215744018,0.3515781462192535,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817303895950317,0.2537662088871002,1.170228123664856,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,290.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653429865837097,1.0,1.0,0.3259319365024566,1.0,-3.38053035736084,2.432191848754883,0.9483386874198914,1.6688090562820437,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.659640789031982,-0.0,3577.283447265625,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295475244522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698901653289795,0.2421416938304901,0.2240160405635833,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523026704788208,0.5106495022773743,0.488375723361969,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338122606277466,0.5796677470207214,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.763700544834137,0.3628511130809784,0.3495756089687347,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789848804473877,0.2519619464874267,1.1625854969024658,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,290.0643920898437,297.1569519042969,291.0630187988281,1.0,0.664290726184845,1.0,1.0,0.3297162353992462,1.0,-3.3675537109375,2.411301612854004,0.956252098083496,1.650859832763672,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467896461486816,-0.0,3552.26220703125,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698901653289795,0.2421416938304901,0.2240160405635833,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523026704788208,0.5106495022773743,0.488375723361969,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338122606277466,0.5796677470207214,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.763700544834137,0.3628511130809784,0.3495756089687347,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789848804473877,0.2519619464874267,1.1625854969024658,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,290.0643920898437,297.1569519042969,291.0630187988281,1.0,0.664290726184845,1.0,1.0,0.3297162353992462,1.0,-3.3675537109375,2.411301612854004,0.956252098083496,1.650859832763672,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467896461486816,-0.0,3552.26220703125,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.668137788772583,0.2410553395748138,0.2230983078479766,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507503271102905,0.5094075798988342,0.4872730076313019,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.933716595172882,0.5816298127174377,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620968818664551,0.3616845905780792,0.3485398590564728,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773542761802673,0.2510170340538025,1.1586384773254397,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,290.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639916896820068,1.0,1.0,0.3316083550453186,1.0,-3.361490488052368,2.401172876358032,0.9603175520896912,1.6421122550964355,5.551115123125783e-17,5.551115123125783e-17,0.0,240.09999084472656,240.0,3.988016366958618,-0.0,3542.8115234375,1.0,283.1460876464844,288.5089416503906,285.7768859863281,285.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475510597229004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662745475769043,0.2399429529905319,0.2221632599830627,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.849074125289917,0.5081329345703125,0.4861460626125335,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9334874153137208,0.5838491916656494,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.760375440120697,0.3604855835437774,0.3474799692630768,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756057143211365,0.2500444054603576,1.1545977592468262,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,290.0647277832031,297.142578125,291.0643615722656,1.0,0.6637867093086243,1.0,1.0,0.3333316743373871,1.0,-3.355545282363892,2.3916494846343994,0.9638957977294922,1.633944749832153,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1019592285156,243.0,2.6589818000793457,-0.0,3534.567138671875,1.0,283.14599609375,288.5089416503906,285.755859375,285.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474549472332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622793674468994,0.2376297414302826,0.2202290892601013,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454274535179138,0.5054714679718018,0.4838035106658935,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326178431510924,0.588902473449707,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.756649374961853,0.3579775393009186,0.3452729880809784,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718177199363708,0.2480056285858154,1.1461738348007202,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,290.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635707020759583,1.0,1.0,0.3367782533168793,1.0,-3.3436942100524902,2.372753620147705,0.9709404706954956,1.617758870124817,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787750244141,231.0,0.2074165642261505,-0.0,3520.361083984375,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622793674468994,0.2376297414302826,0.2202290892601013,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454274535179138,0.5054714679718018,0.4838035106658935,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326178431510924,0.588902473449707,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.756649374961853,0.3579775393009186,0.3452729880809784,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718177199363708,0.2480056285858154,1.1461738348007202,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,290.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635707020759583,1.0,1.0,0.3367782533168793,1.0,-3.3436942100524902,2.372753620147705,0.9709404706954956,1.617758870124817,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4787750244141,231.0,0.2074165642261505,-0.0,3520.361083984375,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611634492874146,0.2351841330528259,0.2180046290159225,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453474640846252,0.5026425719261169,0.4811261892318725,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.931763231754303,0.5858174562454224,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.756122887134552,0.3553030490875244,0.3427315354347229,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710066199302673,0.2458232343196869,1.1362571716308594,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,290.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586689949035645,1.0,1.0,0.3402248322963714,1.0,-3.3191280364990234,2.345481634140014,0.9736465811729432,1.5962917804718018,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.7111454010009766,-0.0,3447.131591796875,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.6867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611634492874146,0.2351841330528259,0.2180046290159225,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453474640846252,0.5026425719261169,0.4811261892318725,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.931763231754303,0.5858174562454224,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.756122887134552,0.3553030490875244,0.3427315354347229,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710066199302673,0.2458232343196869,1.1362571716308594,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,290.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586689949035645,1.0,1.0,0.3402248322963714,1.0,-3.3191280364990234,2.345481634140014,0.9736465811729432,1.5962917804718018,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.7111454010009766,-0.0,3447.131591796875,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.6867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587759256362915,0.232679471373558,0.2157792001962661,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437453508377075,0.4997131526470184,0.4784091711044311,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311445951461792,0.5859934687614441,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541953325271606,0.3525295257568359,0.3401513695716858,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688686609268188,0.2435768991708755,1.126299262046814,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,290.0578918457031,297.1001281738281,291.059326171875,1.0,0.655941903591156,1.0,1.0,0.3437168896198272,1.0,-3.298304796218872,2.320743560791016,0.9775612354278564,1.576114296913147,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.1242940425872803,-0.0,3394.77490234375,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587759256362915,0.232679471373558,0.2157792001962661,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437453508377075,0.4997131526470184,0.4784091711044311,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311445951461792,0.5859934687614441,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541953325271606,0.3525295257568359,0.3401513695716858,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688686609268188,0.2435768991708755,1.126299262046814,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,290.0578918457031,297.1001281738281,291.059326171875,1.0,0.655941903591156,1.0,1.0,0.3437168896198272,1.0,-3.298304796218872,2.320743560791016,0.9775612354278564,1.576114296913147,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.1242940425872803,-0.0,3394.77490234375,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554068922996521,0.2300923764705658,0.2135440111160278,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409530520439148,0.4966671764850616,0.4756483137607574,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299917817115784,0.5887446999549866,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511774301528931,0.3496402502059936,0.3375282287597656,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657020449638367,0.2412482053041458,1.116294264793396,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,290.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542230844497681,1.0,1.0,0.3472089767456054,1.0,-3.2804174423217773,2.298038482666016,0.9823790788650512,1.5574417114257812,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.479429006576538,-0.0,3358.667236328125,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465383917093277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554068922996521,0.2300923764705658,0.2135440111160278,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409530520439148,0.4966671764850616,0.4756483137607574,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299917817115784,0.5887446999549866,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511774301528931,0.3496402502059936,0.3375282287597656,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657020449638367,0.2412482053041458,1.116294264793396,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,290.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542230844497681,1.0,1.0,0.3472089767456054,1.0,-3.2804174423217773,2.298038482666016,0.9823790788650512,1.5574417114257812,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.479429006576538,-0.0,3358.667236328125,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465383917093277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546682119369507,0.2287530601024627,0.2123320698738098,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407436013221741,0.495085746049881,0.4741575121879577,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293032288551332,0.587363064289093,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507258057594299,0.348137229681015,0.3361061513423919,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651079058647156,0.2400358915328979,1.110815405845642,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,290.0536499023437,297.0800170898437,291.0558776855469,1.0,0.6516066193580627,1.0,1.0,0.3489550054073334,1.0,-3.2672221660614014,2.2839150428771973,0.983307123184204,1.5464715957641602,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2518005371093,225.0,-2.9025888442993164,-0.0,3321.353759765625,1.0,283.1453857421875,288.5087890625,285.5870666503906,285.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464228630065918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544978022575378,0.2273917347192764,0.2110575735569,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412588834762573,0.4934717416763305,0.472592294216156,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287719130516052,0.5842888355255127,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509148120880127,0.3466016352176666,0.3346092700958252,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651102304458618,0.2387986779212951,1.10501229763031,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,290.052490234375,297.0741882324219,291.0545959472656,1.0,0.6482776403427124,1.0,1.0,0.3508217930793762,1.0,-3.2513372898101807,2.2677409648895264,0.9835962057113647,1.533936619758606,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8032989501953,228.0,-2.9229190349578857,-0.0,3272.2900390625,1.0,283.14532470703125,288.5087585449219,285.57012939453125,285.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463062018156051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521746516227722,0.2246467322111129,0.2085954546928405,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398335576057434,0.4901922047138214,0.4695240259170532,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.927727460861206,0.5836251378059387,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490743398666382,0.3434791564941406,0.3316781520843506,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630306839942932,0.236299991607666,1.0938198566436768,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,290.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448017954826355,1.0,1.0,0.3545553982257843,1.0,-3.2268919944763184,2.240308284759521,0.9865838289260864,1.5118683576583862,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208138465881348,-0.0,3210.43505859375,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852175951004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521746516227722,0.2246467322111129,0.2085954546928405,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398335576057434,0.4901922047138214,0.4695240259170532,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.927727460861206,0.5836251378059387,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490743398666382,0.3434791564941406,0.3316781520843506,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630306839942932,0.236299991607666,1.0938198566436768,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,290.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448017954826355,1.0,1.0,0.3545553982257843,1.0,-3.2268919944763184,2.240308284759521,0.9865838289260864,1.5118683576583862,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208138465881348,-0.0,3210.43505859375,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852175951004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487832069396973,0.2218294739723205,0.2061408311128616,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370773196220398,0.4868079125881195,0.4664316773414612,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261027574539183,0.5858809351921082,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460290789604187,0.3402526080608368,0.3287234306335449,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598217487335205,0.2337293773889541,1.0826663970947266,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,290.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425272822380066,1.0,1.0,0.3582890033721924,1.0,-3.205968141555786,2.215303897857666,0.99066424369812,1.4915708303451538,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2507238388061523,-0.0,3167.018798828125,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.5136413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487832069396973,0.2218294739723205,0.2061408311128616,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370773196220398,0.4868079125881195,0.4664316773414612,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261027574539183,0.5858809351921082,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460290789604187,0.3402526080608368,0.3287234306335449,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598217487335205,0.2337293773889541,1.0826663970947266,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,290.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425272822380066,1.0,1.0,0.3582890033721924,1.0,-3.205968141555786,2.215303897857666,0.99066424369812,1.4915708303451538,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2507238388061523,-0.0,3167.018798828125,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.5136413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477010250091553,0.2189078629016876,0.2034487128257751,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372936844825745,0.4832848608493805,0.4630597829818725,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.924371063709259,0.5811660885810852,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456052303314209,0.3368959128856659,0.3254933059215545,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590544581413269,0.2310473322868347,1.0703063011169434,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,290.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361337900161743,1.0,1.0,0.3622400462627411,1.0,-3.174280881881714,2.1828300952911377,0.9914506673812866,1.466463327407837,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.2677664756774902,-0.0,3077.07958984375,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477010250091553,0.2189078629016876,0.2034487128257751,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372936844825745,0.4832848608493805,0.4630597829818725,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.924371063709259,0.5811660885810852,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456052303314209,0.3368959128856659,0.3254933059215545,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590544581413269,0.2310473322868347,1.0703063011169434,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,290.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361337900161743,1.0,1.0,0.3622400462627411,1.0,-3.174280881881714,2.1828300952911377,0.9914506673812866,1.466463327407837,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.2677664756774902,-0.0,3077.07958984375,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.645216166973114,0.2159458845853805,0.2007879763841629,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357504606246948,0.47968190908432,0.4596838653087616,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227929711341858,0.5803391337394714,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.743604302406311,0.3334755897521972,0.3222740292549133,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567977070808411,0.2283202558755874,1.0580707788467407,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,290.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322834491729736,1.0,1.0,0.3661910593509674,1.0,-3.147432565689087,2.1537251472473145,0.9937072992324828,1.4432625770568848,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.2528796195983887,-0.0,3011.79833984375,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707682132721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.645216166973114,0.2159458845853805,0.2007879763841629,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357504606246948,0.47968190908432,0.4596838653087616,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227929711341858,0.5803391337394714,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.743604302406311,0.3334755897521972,0.3222740292549133,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567977070808411,0.2283202558755874,1.0580707788467407,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,290.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322834491729736,1.0,1.0,0.3661910593509674,1.0,-3.147432565689087,2.1537251472473145,0.9937072992324828,1.4432625770568848,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.2528796195983887,-0.0,3011.79833984375,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707682132721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435365080833435,0.2144397050142288,0.1994657516479492,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.834419310092926,0.4778425395488739,0.4579918086528778,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217833280563354,0.5811613202095032,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421060800552368,0.3317321538925171,0.3206652104854584,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552047729492188,0.226932093501091,1.0519956350326538,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,290.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308655142784119,1.0,1.0,0.3681665658950805,1.0,-3.135556936264038,2.1402297019958496,0.9953272342681884,1.4324337244033811,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.410557985305786,-0.0,2986.863037109375,1.0,283.14471435546875,288.50860595703125,285.4293518066406,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453718245029449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416638493537903,0.2129136025905609,0.1981378048658371,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328396081924438,0.4759751558303833,0.4562861025333404,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206090569496156,0.5825271010398865,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403868436813354,0.3299629092216491,0.3190450668334961,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534062027931213,0.2255237400531768,1.0458921194076538,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,290.04302978515625,297.0181579589844,291.04461669921875,1.0,0.629696786403656,1.0,1.0,0.3702375292778015,1.0,-3.1242642402648926,2.126887321472168,0.9973769187927246,1.4216338396072388,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.2939677238464355,-0.0,2965.081298828125,1.0,283.1446533203125,288.50860595703125,285.4147033691406,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452732384204864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403248310089111,0.2097830325365066,0.1952569633722305,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328556418418884,0.4721353054046631,0.4526155591011047,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182971715927124,0.5778053402900696,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397217154502869,0.3263223171234131,0.3155487179756164,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523762941360474,0.222621664404869,1.032541036605835,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,290.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230055689811707,1.0,1.0,0.374379426240921,1.0,-3.090473890304565,2.093144655227661,0.9973291158676147,1.3957196474075315,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.8272252082824707,-0.0,2874.35205078125,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403248310089111,0.2097830325365066,0.1952569633722305,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328556418418884,0.4721353054046631,0.4526155591011047,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182971715927124,0.5778053402900696,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397217154502869,0.3263223171234131,0.3155487179756164,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523762941360474,0.222621664404869,1.032541036605835,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,290.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230055689811707,1.0,1.0,0.374379426240921,1.0,-3.090473890304565,2.093144655227661,0.9973291158676147,1.3957196474075315,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.8272252082824707,-0.0,2874.35205078125,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376241445541382,0.0,0.1924099028110504,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311165571212769,0.0,0.4489417672157287,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769779086112976,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374928593635559,0.0,0.3120548725128174,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498936414718628,0.0,1.0193235874176023,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,290.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212934017181,1.0,-3.061535358428955,2.0627875328063965,0.9987477660179138,1.3717381954193115,0.0,0.0,0.0,224.70016479492188,60.0,-3.364640951156616,-0.0,2807.548828125,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376241445541382,0.0,0.1924099028110504,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311165571212769,0.0,0.4489417672157287,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769779086112976,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374928593635559,0.0,0.3120548725128174,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498936414718628,0.0,1.0193235874176023,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,290.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785212934017181,1.0,-3.061535358428955,2.0627875328063965,0.9987477660179138,1.3717381954193115,0.0,0.0,0.0,224.70016479492188,60.0,-3.364640951156616,-0.0,2807.548828125,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
