time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0013037181925028,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.000757080502808,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0005591773078776,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0007570792222395,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0037698037922382,291.2138366699219,294.1499938964844,288.1061706542969,285.04754638671875,289.5426330566406,295.8331298828125,291.1217041015625,0.0,0.0,0.6336506009101868,0.6336506009101868,0.6061996817588806,1.0,-0.0088645806536078,0.008501130156219,0.000363449769793,-0.010830795392394,0.0,0.0,0.0,-0.0469080694019794,60.0,4.995894908905029,-0.0,-5.017423518438591e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,1.1641532182693479e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2905608586036692e-19,9.687578476678834e-19,5.594597753295071e-23,1.224062029274648e-15,1.2237820848855804e-15,2.7998187068905257e-19,0.0,0.0,-0.0,0.0,0.0,2.941905715122146e-31,4.3815722829106036e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0007738941931165,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0007303248858079,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0005394154577516,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0012178373290225,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0040802881121635,291.2156066894531,294.1499938964844,288.1020202636719,285.0453186035156,289.51171875,295.70855712890625,291.1176147460937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271128058433533,1.0,-0.0090256752446293,0.0082842484116554,0.0007414266583509,-0.0111434459686279,0.0,0.0,0.0,-0.0478710420429706,60.0,1.4715381860733032,-0.0,-5.294787570164772e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.064187951914448e-21,3.909356549121477e-21,1.4205267797576036e-24,2.3125973112983948e-17,2.311341982000785e-17,1.2553735646979436e-20,0.0,0.0,-0.0,0.0,0.0,9.919052929880335e-36,2.7593405808716444e-30,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001152696859207,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0001486864348407,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0001443138753529,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001334935805061,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0005822440143674,291.2166442871094,294.1499938964844,288.0771179199219,285.0317687988281,289.42950439453125,294.7832946777344,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013492228463292,0.0030312249436974,-0.0016820019809529,-0.0149035435169935,0.0,0.0,0.0,-0.009073743596673,60.0,-4.824959754943848,-0.0,-1.241024563114479e-07,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.839204713256482e-32,4.015246256699077e-32,8.526255051805546e-33,1.813994320190432e-20,1.479202983899824e-20,3.347912959009295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.528552618576214e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0001008770123007,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,7.518478378187865e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0001005784797598,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0004760975716635,291.2169189453125,294.1499938964844,288.0516052246094,285.0177001953125,289.40631103515625,293.848388671875,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.875704288482666,1.0,-0.0010179167147725,0.0007575970957987,0.0002603196189738,-0.0170914810150861,0.0,0.0,0.0,-0.0081456582993268,60.0,-3.263850450515747,-0.0,-7.064095086661838e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.882937679343635e-41,1.2130900675813507e-40,6.374506714213593e-41,7.509558383269095e-21,3.835113857970575e-21,3.6744445252985205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.48759916354902e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.9912314908579e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.379825547104701e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.99106268864125e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004739258438348,291.2171325683594,294.1499938964844,288.0255126953125,285.0030517578125,289.38494873046875,293.0375366210937,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112727759405,3.397957826223319e-08,0.0010112387826666,-0.0178248602896928,0.0,0.0,0.0,-0.0083661144599318,60.0,-2.5375218391418457,-0.0,-6.971078647666219e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.623790087158107e-21,3.8122670325166324e-21,3.811523054641475e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.486790077062324e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.990142280003056e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.37872178433463e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.990105172619224e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0004738848947454,291.21734619140625,294.1499938964844,287.9989013671875,284.9879455566406,289.3636169433594,292.3368225097656,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2837841510772705,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.624308690628087e-21,3.812162423249713e-21,3.812146671275157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.485463669989258e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.98873947537504e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,7.377679139608517e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.988706005970016e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0004738186253234,291.2177429199219,294.1499938964844,287.9441223144531,284.95623779296875,289.3207702636719,291.2054138183594,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183316469192505,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.624319191944457e-21,3.812159595972229e-21,3.812159595972229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.485463669989258e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.98873947537504e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,7.377679139608517e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.988706005970016e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0004738186253234,291.2177429199219,294.1499938964844,287.9441223144531,284.95623779296875,289.3207702636719,291.2054138183594,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183316469192505,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.624319191944457e-21,3.812159595972229e-21,3.812159595972229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.48406886891462e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.987269004341216e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,7.37659283913672e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.987236262531952e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004737489507533,291.2181091308594,294.1499938964844,287.88751220703125,284.9227600097656,289.2777404785156,290.3550109863281,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204434871673584,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.48406886891462e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.987269004341216e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,7.37659283913672e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.987236262531952e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004737489507533,291.2181091308594,294.1499938964844,287.88751220703125,284.9227600097656,289.2777404785156,290.3550109863281,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204434871673584,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.482600580668076e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.985721408156678e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.37544905859977e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.985689393943176e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0004736755799967,291.2184143066406,294.1499938964844,287.8291931152344,284.8876953125,289.2344055175781,289.71112060546875,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240992784500122,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.482600580668076e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.985721408156678e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.37544905859977e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.985689393943176e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0004736755799967,291.2184143066406,294.1499938964844,287.8291931152344,284.8876953125,289.2344055175781,289.71112060546875,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240992784500122,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.481578308623284e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.98464456642978e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,7.37465379643254e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.984612552216277e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0004736245318781,291.2185974121094,294.1499938964844,287.7894592285156,284.8634948730469,289.2053527832031,289.36871337890625,291.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091309761619868e-09,0.0010104882530868,-0.01762998662889,0.0,0.0,0.0,-0.0083282822743058,60.0,-2.267107009887696,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.481056622462349e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.984095231629908e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,7.374247797997668e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.984063217416406e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0004735984839498,291.2186584472656,294.1499938964844,287.7694396972656,284.8512268066406,289.1908264160156,289.2194519042969,291.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.0010104316752403,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280336141586304,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.480255539529026e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.983251220546664e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,7.373624248430133e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.98321920633316e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.000473558466183,291.2187805175781,294.1499938964844,287.73907470703125,284.83251953125,289.1689147949219,289.0175170898437,291.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.3004469871521,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.479434811510146e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.982386109186336e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,7.372984691755846e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.982354822568595e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004735174588859,291.2189025878906,294.1499938964844,287.7084045410156,284.8135070800781,289.1469421386719,288.8394470214844,291.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320773124694824,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.477731509832664e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.980591130442916e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.371659012278542e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.980559843825176e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004734323883894,291.21905517578125,294.1499938964844,287.64630126953125,284.7747497558594,289.1027526855469,288.5419311523437,291.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619699478149414,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.477731509832664e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.980591130442916e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.371659012278542e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.980559843825176e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004734323883894,291.21905517578125,294.1499938964844,287.64630126953125,284.7747497558594,289.1027526855469,288.5419311523437,291.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619699478149414,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.4759430794511e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.978707385016604e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,7.370267121586949e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.978676098398864e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004733430396299,291.2192077636719,294.1499938964844,287.5833435058594,284.735107421875,289.0582580566406,288.30523681640625,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4037680625915527,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.4759430794511e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.978707385016604e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,7.370267121586949e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.978676098398864e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004733430396299,291.2192077636719,294.1499938964844,287.5833435058594,284.735107421875,289.0582580566406,288.30523681640625,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4037680625915527,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.474067337578164e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.976730507332832e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,7.368806836893782e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.976699948310852e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004732493543997,291.21929931640625,294.1499938964844,287.51971435546875,284.6947937011719,289.013427734375,288.1133728027344,291.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446032285690308,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.474067337578164e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.976730507332832e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,7.368806836893782e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.976699948310852e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004732493543997,291.21929931640625,294.1499938964844,287.51971435546875,284.6947937011719,289.013427734375,288.1133728027344,291.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446032285690308,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.472102101426572e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.974659769795836e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.367276703007519e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.974629938369616e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004731511580757,291.2193603515625,294.1499938964844,287.4555969238281,284.6539611816406,288.96826171875,287.9545288085937,291.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488628387451172,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.472102101426572e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.974659769795836e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.367276703007519e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.974629938369616e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004731511580757,291.2193603515625,294.1499938964844,287.4555969238281,284.6539611816406,288.96826171875,287.9545288085937,291.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488628387451172,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.47108565014787e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.973588748835029e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,7.366485806414858e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.973558917408808e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004731003718916,291.2193603515625,294.1499938964844,287.4234313964844,284.6333923339844,288.9455261230469,287.8847351074219,291.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.510008811950684,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.470045915804803e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.972493717214093e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,7.36567671992816e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.972464613383636e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004730484797619,291.2193908691406,294.1499938964844,287.3912353515625,284.6127624511719,288.9227600097656,287.8201599121094,291.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531421422958374,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.467900963500142e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.970233804779129e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.364007615251467e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.97020470094867e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004729413194581,291.2193603515625,294.1499938964844,287.3268127441406,284.5714416503906,288.8769226074219,287.7038269042969,291.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5742757320404053,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.467900963500142e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.970233804779129e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.364007615251467e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.97020470094867e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004729413194581,291.2193603515625,294.1499938964844,287.3268127441406,284.5714416503906,288.8769226074219,287.7038269042969,291.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5742757320404053,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.46566869970411e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.967882215278225e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.3622701165732e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.967853839043528e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004728298226837,291.21929931640625,294.1499938964844,287.26251220703125,284.5301818847656,288.8307800292969,287.6009216308594,291.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6170554161071777,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.46566869970411e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.967882215278225e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.3622701165732e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.967853839043528e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004728298226837,291.21929931640625,294.1499938964844,287.26251220703125,284.5301818847656,288.8307800292969,287.6009216308594,291.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6170554161071777,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.46335421758704e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.96544404188171e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,7.360469317063689e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.965415665647016e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0004727141931653,291.2192077636719,294.1499938964844,287.19854736328125,284.4891052246094,288.7843017578125,287.50811767578125,291.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6596248149871826,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.46335421758704e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.96544404188171e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,7.360469317063689e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.965415665647016e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0004727141931653,291.2192077636719,294.1499938964844,287.19854736328125,284.4891052246094,288.7843017578125,287.50811767578125,291.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6596248149871826,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.460963337915018e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.96292510535568e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.358608127105981e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.962896729120985e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004725947510451,291.2190856933594,294.1499938964844,287.1351013183594,284.44842529296875,288.737548828125,287.4229431152344,291.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701847553253174,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.460963337915018e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.96292510535568e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.358608127105981e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.962896729120985e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004725947510451,291.2190856933594,294.1499938964844,287.1351013183594,284.44842529296875,288.737548828125,287.4229431152344,291.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701847553253174,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.459735156269744e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.961631440091878e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.357652066275477e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.961603791452944e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0004725334001705,291.218994140625,294.1499938964844,287.1036376953125,284.4283142089844,288.7140808105469,287.38262939453125,291.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722785472869873,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.458479325985536e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.96030867099762e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,7.356674905167893e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.960281022358686e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004724706814158,291.21893310546875,294.1499938964844,287.0723876953125,284.4083557128906,288.6905212402344,287.3436279296875,291.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7435836791992188,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.455870895180853e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.957561269402504e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,7.354645640589297e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.95753362076357e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0004723404126707,291.2187194824219,294.1499938964844,287.0106201171875,284.3690490722656,288.6432189941406,287.26885986328125,291.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7846879959106445,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.455870895180853e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.957561269402504e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,7.354645640589297e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.95753362076357e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0004723404126707,291.2187194824219,294.1499938964844,287.0106201171875,284.3690490722656,288.6432189941406,287.26885986328125,291.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7846879959106445,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
