time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.453119128011168e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.954661800293252e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.352504326263443e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.95463487925008e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004722029261756,291.218505859375,294.1499938964844,286.95001220703125,284.3306884765625,288.595703125,287.1977844238281,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825013875961304,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.453119128011168e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.954661800293252e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.352504326263443e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.95463487925008e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004722029261756,291.218505859375,294.1499938964844,286.95001220703125,284.3306884765625,288.595703125,287.1977844238281,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825013875961304,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.450214565731584e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.951602987712248e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,7.350244413828477e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.951576066669075e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004720578435808,291.2182312011719,294.1499938964844,286.89068603515625,284.29345703125,288.5479736328125,287.1297912597656,291.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864418268203736,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.450214565731584e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.951602987712248e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,7.350244413828477e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.951576066669075e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004720578435808,291.2182312011719,294.1499938964844,286.89068603515625,284.29345703125,288.5479736328125,287.1297912597656,291.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864418268203736,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.447162301512436e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.948387742042542e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.347869541263208e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.94836154859513e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004719053977169,291.21795654296875,294.1499938964844,286.8329467773437,284.257568359375,288.50006103515625,287.0644836425781,291.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902761220932007,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.447162301512436e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.948387742042542e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.347869541263208e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.94836154859513e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004719053977169,291.21795654296875,294.1499938964844,286.8329467773437,284.257568359375,288.50006103515625,287.0644836425781,291.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902761220932007,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.445585601497442e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.946726640919223e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.346642087213695e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.946700447471812e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004718266136478,291.2178039550781,294.1499938964844,286.8046875,284.2401733398437,288.4760437011719,287.03271484375,291.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9214911460876465,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.443977614864708e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.945032797986642e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,7.345391350099817e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.94500660453923e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0004717462870758,291.2176208496094,294.1499938964844,286.7768859863281,284.2231750488281,288.4519958496094,287.0015563964844,291.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939905405044556,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.440683788852766e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.9415636213962e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,7.34282803023234e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.941537427948788e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0004715817340184,291.21728515625,294.1499938964844,286.7228088378906,284.1905212402344,288.40380859375,286.94091796875,291.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975720167160034,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.440683788852766e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.9415636213962e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,7.34282803023234e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.941537427948788e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0004715817340184,291.21728515625,294.1499938964844,286.7228088378906,284.1905212402344,288.40380859375,286.94091796875,291.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975720167160034,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.437312110094354e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.938012226484716e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.340205047512427e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.937986760633066e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004714133392553,291.2168884277344,294.1499938964844,286.6708374023437,284.15972900390625,288.3555908203125,286.8824768066406,291.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010074615478516,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.437312110094354e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.938012226484716e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.340205047512427e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.937986760633066e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004714133392553,291.2168884277344,294.1499938964844,286.6708374023437,284.15972900390625,288.3555908203125,286.8824768066406,291.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010074615478516,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.433902596356349e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.934420813806356e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,7.337552233366296e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.934395347954704e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004712430236395,291.21649169921875,294.1499938964844,286.6211853027344,284.1309814453125,288.30731201171875,286.82623291015625,291.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042842626571656,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.433902596356349e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.934420813806356e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,7.337552233366296e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.934395347954704e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004712430236395,291.21649169921875,294.1499938964844,286.6211853027344,284.1309814453125,288.30731201171875,286.82623291015625,291.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042842626571656,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.430496720597148e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.930833766702564e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.33490232960321e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.930809028446674e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004710729117505,291.2160339355469,294.1499938964844,286.5740966796875,284.10455322265625,288.2590637207031,286.7721862792969,291.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0739006996154785,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.430496720597148e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.930833766702564e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.33490232960321e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.930809028446674e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004710729117505,291.2160339355469,294.1499938964844,286.5740966796875,284.10455322265625,288.2590637207031,286.7721862792969,291.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0739006996154785,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.428810881217942e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.92905770544894e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.333590474445373e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.929032967193052e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004709886561613,291.2158203125,294.1499938964844,286.55157470703125,284.0922241210937,288.2349548339844,286.7460632324219,291.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0887486934661865,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.427143231732772e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.927301289280877e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.332293171202764e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.927276551024988e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004709053901024,291.215576171875,294.1499938964844,286.5297241210937,284.0805358886719,288.2108764648437,286.7204895019531,291.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103124618530273,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.423890878679232e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.92387576843612e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.329762593144551e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.923851757775992e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004707429325208,291.215087890625,294.1499938964844,286.4883117675781,284.0591735839844,288.1628112792969,286.671142578125,291.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130401134490967,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.423890878679232e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.92387576843612e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.329762593144551e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.923851757775992e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004707429325208,291.215087890625,294.1499938964844,286.4883117675781,284.0591735839844,288.1628112792969,286.671142578125,291.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130401134490967,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.420794231118634e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.92061395663768e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.327352795982733e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.920589945977554e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.000470588216558,291.2145690917969,294.1499938964844,286.45001220703125,284.0406494140625,288.1148986816406,286.6242980957031,291.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.15561842918396,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.420794231118634e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.92061395663768e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.327352795982733e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.920589945977554e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.000470588216558,291.2145690917969,294.1499938964844,286.45001220703125,284.0406494140625,288.1148986816406,286.6242980957031,291.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.15561842918396,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.418012632522732e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.917683928506448e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.325188926188275e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.917660645442083e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004704492748714,291.2140197753906,294.1499938964844,286.413330078125,284.0235595703125,288.0671691894531,286.5799255371094,291.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.17911696434021,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.418012632522732e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.917683928506448e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.325188926188275e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.917660645442083e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004704492748714,291.2140197753906,294.1499938964844,286.413330078125,284.0235595703125,288.0671691894531,286.5799255371094,291.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.17911696434021,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.415701788384467e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.915250120684505e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.32339103706181e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.91522683762014e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0004703338490799,291.21343994140625,294.1499938964844,286.3766784667969,284.00640869140625,288.0196838378906,286.5375366210937,291.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202192544937134,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.415701788384467e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.915250120684505e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.32339103706181e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.91522683762014e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0004703338490799,291.21343994140625,294.1499938964844,286.3766784667969,284.00640869140625,288.0196838378906,286.5375366210937,291.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202192544937134,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.414722444489598e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.914218389894812e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,7.322628516703844e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.914195106830448e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004702849255409,291.213134765625,294.1499938964844,286.3583374023437,283.9978332519531,287.9960021972656,286.5169372558594,291.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2137608528137207,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.413859515916556e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.91330816759728e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.321956218220294e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.913285612128676e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004702417936641,291.2128295898437,294.1499938964844,286.3399963378906,283.9892272949219,287.9723815917969,286.4966735839844,291.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2253613471984863,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.412471990799531e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.911847155308352e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.32087719370611e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.911824599839748e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004701725265476,291.21221923828125,294.1499938964844,286.3033447265625,283.9720153808594,287.92529296875,286.45684814453125,291.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248662233352661,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.412471990799531e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.911847155308352e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.32087719370611e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.911824599839748e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004701725265476,291.21221923828125,294.1499938964844,286.3033447265625,283.9720153808594,287.92529296875,286.45684814453125,291.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248662233352661,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.41152175073512e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.910845255944878e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.320136501220986e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.910822700476274e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004701250290963,291.2115783691406,294.1499938964844,286.26666259765625,283.9547119140625,287.8783569335937,286.4178466796875,291.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272097110748291,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.41152175073512e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.910845255944878e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.320136501220986e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.910822700476274e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004701250290963,291.2115783691406,294.1499938964844,286.26666259765625,283.9547119140625,287.8783569335937,286.4178466796875,291.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272097110748291,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.410979691892862e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.910274093272164e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.319714495679364e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.910252265399322e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.000470097962534,291.2108764648437,294.1499938964844,286.2300109863281,283.9373779296875,287.8316345214844,286.3794250488281,291.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295661211013794,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.410979691892862e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.910274093272164e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.319714495679364e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.910252265399322e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.000470097962534,291.2108764648437,294.1499938964844,286.2300109863281,283.9373779296875,287.8316345214844,286.3794250488281,291.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295661211013794,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.41081452765502e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.910098742693664e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.319584983633831e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.91007691482082e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004700896970462,291.210205078125,294.1499938964844,286.1933288574219,283.91998291015625,287.7850952148437,286.3414306640625,291.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319347381591797,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.41081452765502e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.910098742693664e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.319584983633831e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.91007691482082e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004700896970462,291.210205078125,294.1499938964844,286.1933288574219,283.91998291015625,287.7850952148437,286.3414306640625,291.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319347381591797,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.410861093783752e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.910147491609678e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,7.31962063582614e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.910126391332597e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004700920253526,291.2098388671875,294.1499938964844,286.17498779296875,283.9112548828125,287.76190185546875,286.3225402832031,291.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3312337398529053,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.410987695446238e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.910280641634016e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,7.319718861253932e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.910258813761176e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004700983408838,291.20947265625,294.1499938964844,286.1566772460937,283.9025573730469,287.7387390136719,286.3037109375,291.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.343146562576294,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.411459177499636e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.910776861943305e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.320085569517687e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.910755761666223e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004701219440903,291.208740234375,294.1499938964844,286.1199951171875,283.8850402832031,287.6925354003906,286.2662353515625,291.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3670458793640137,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
