time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.411459177499636e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.910776861943305e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.320085569517687e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.910755761666223e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004701219440903,291.208740234375,294.1499938964844,286.1199951171875,283.8850402832031,287.6925354003906,286.2662353515625,291.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3670458793640137,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.412188228452578e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.91154374787584e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.32065163902007e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.911522647598758e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004701583529822,291.2079772949219,294.1499938964844,286.0833435058594,283.86749267578125,287.6465148925781,286.2288818359375,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391035318374634,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.412188228452578e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.91154374787584e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.32065163902007e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.911522647598758e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004701583529822,291.2079772949219,294.1499938964844,286.0833435058594,283.86749267578125,287.6465148925781,286.2288818359375,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391035318374634,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.41269245231524e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.912074165185912e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.321043085539714e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.912053792504594e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004701835277955,291.20751953125,294.1499938964844,286.06280517578125,283.857666015625,287.6208190917969,286.2080078125,291.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404503583908081,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.413131192559376e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.912536188494414e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.321384327951819e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.912515088217332e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004702054429799,291.2071838378906,294.1499938964844,286.0466613769531,283.84991455078125,287.60064697265625,286.1916198730469,291.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4151010513305664,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.414244414074346e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.913707617670298e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,7.322249439312145e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.913687244988978e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004702610312961,291.20635986328125,294.1499938964844,286.010009765625,283.832275390625,287.554931640625,286.1544189453125,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4392290115356445,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.414244414074346e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.913707617670298e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,7.322249439312145e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.913687244988978e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004702610312961,291.20635986328125,294.1499938964844,286.010009765625,283.832275390625,287.554931640625,286.1544189453125,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4392290115356445,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.414851956535132e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.914346446748824e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,7.322720921365544e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.914326074067505e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0004702913865912,291.2059631347656,294.1499938964844,285.9916687011719,283.82342529296875,287.5321350097656,286.1358337402344,291.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.451312303543091,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.415485692443326e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.915013652062044e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.323214231291786e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.914994006976484e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0004703230515588,291.2055358886719,294.1499938964844,285.97332763671875,283.8145751953125,287.5093994140625,286.1172790527344,291.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4634053707122803,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.416812827112152e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.916411363519728e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,7.324245234485716e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.916390990838408e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004703893500845,291.2046813964844,294.1499938964844,285.9366760253906,283.7968139648437,287.4639892578125,286.08013916015625,291.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4876139163970947,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.416812827112152e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.916411363519728e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,7.324245234485716e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.916390990838408e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004703893500845,291.2046813964844,294.1499938964844,285.9366760253906,283.7968139648437,287.4639892578125,286.08013916015625,291.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4876139163970947,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.41818580031395e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.917856368701904e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,7.325312617467716e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.917836723616348e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004704579187091,291.2038269042969,294.1499938964844,285.8999938964844,283.7790222167969,287.4187316894531,286.0429992675781,291.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5118415355682373,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.41818580031395e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.917856368701904e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,7.325312617467716e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.917836723616348e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004704579187091,291.2038269042969,294.1499938964844,285.8999938964844,283.7790222167969,287.4187316894531,286.0429992675781,291.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5118415355682373,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.419566777069122e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.919309377437456e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,7.326385821215808e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.9192897323519e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004705268947873,291.20294189453125,294.1499938964844,285.86334228515625,283.7611694335937,287.3736267089844,286.005859375,291.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536074161529541,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.419566777069122e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.919309377437456e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,7.326385821215808e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.9192897323519e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004705268947873,291.20294189453125,294.1499938964844,285.86334228515625,283.7611694335937,287.3736267089844,286.005859375,291.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536074161529541,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.420917922398075e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.920731099555268e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,7.327435741899535e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.920712182065472e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004705943865701,291.2020263671875,294.1499938964844,285.82666015625,283.7432861328125,287.32867431640625,285.96875,291.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.56029748916626,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.420917922398075e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.920731099555268e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,7.327435741899535e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.920712182065472e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004705943865701,291.2020263671875,294.1499938964844,285.82666015625,283.7432861328125,287.32867431640625,285.96875,291.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.56029748916626,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.421571303391828e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.92141940514557e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.327943603741005e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.921400487655774e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0004706270410679,291.2015380859375,294.1499938964844,285.8083190917969,283.7343139648437,287.3062438964844,285.9501953125,291.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572401285171509,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.422205039300025e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.922086610458793e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,7.328436186071485e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.922066965373232e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004706586769316,291.2010803222656,294.1499938964844,285.7900085449219,283.725341796875,287.2838439941406,285.931640625,291.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5844979286193848,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.423395385965704e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.923339530359954e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.32936168788001e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.923320612870155e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.000470718165161,291.2001342773437,294.1499938964844,285.7533264160156,283.70733642578125,287.2391662597656,285.89453125,291.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608662605285645,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.423395385965704e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.923339530359954e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.32936168788001e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.923320612870155e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.000470718165161,291.2001342773437,294.1499938964844,285.7533264160156,283.70733642578125,287.2391662597656,285.89453125,291.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608662605285645,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.424458403373136e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.924458572641016e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,7.33018823666498e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.924439655151218e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0004707712505478,291.1991577148437,294.1499938964844,285.7166748046875,283.68927001953125,287.19464111328125,285.8574523925781,291.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632778644561768,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.424458403373136e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.924458572641016e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,7.33018823666498e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.924439655151218e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0004707712505478,291.1991577148437,294.1499938964844,285.7166748046875,283.68927001953125,287.19464111328125,285.8574523925781,291.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632778644561768,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.425058669876309e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.925089398166163e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,7.330653897952288e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.925071208272128e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004708012274932,291.1985168457031,294.1499938964844,285.6932067871094,283.6777038574219,287.16619873046875,285.833740234375,291.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648180246353149,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.425364987691864e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.925411723088472e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.330891821766272e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.925393533194438e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0004708165070042,291.1981506347656,294.1499938964844,285.67999267578125,283.6711730957031,287.1502380371094,285.8204040527344,291.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656832456588745,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.426085307495669e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.926169877871872e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,7.331451342906803e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.926151687977836e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0004708525084424,291.1971435546875,294.1499938964844,285.6433410644531,283.6530456542969,287.10595703125,285.78338623046875,291.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680811882019043,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.426085307495669e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.926169877871872e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,7.331451342906803e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.926151687977836e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0004708525084424,291.1971435546875,294.1499938964844,285.6433410644531,283.6530456542969,287.10595703125,285.78338623046875,291.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680811882019043,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.42636324907653e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.92646237136796e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,7.331667438847944e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.926444909069688e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004708663909696,291.1966552734375,294.1499938964844,285.625,283.6439514160156,287.0838623046875,285.764892578125,291.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692767858505249,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.426590986549854e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.926701750373468e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,7.331844244617969e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.926684288075194e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0004708777705673,291.1961364746094,294.1499938964844,285.6066589355469,283.63482666015625,287.06182861328125,285.74639892578125,291.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.704703569412232,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.426852921023964e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.926976781571284e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,7.332047243835405e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.92695931927301e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0004708908381871,291.195068359375,294.1499938964844,285.57000732421875,283.6165771484375,287.017822265625,285.70947265625,290.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7284998893737793,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.426852921023964e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.926976781571284e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,7.332047243835405e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.92695931927301e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0004708908381871,291.195068359375,294.1499938964844,285.57000732421875,283.6165771484375,287.017822265625,285.70947265625,290.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7284998893737793,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.42683982430026e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.926962957251816e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,7.332037057494745e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.926945494953544e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0004708902270067,291.1940002441406,294.1499938964844,285.5333251953125,283.5982971191406,286.97393798828125,285.672607421875,290.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7521812915802,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.42683982430026e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.926962957251816e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,7.332037057494745e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.926945494953544e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0004708902270067,291.1940002441406,294.1499938964844,285.5333251953125,283.5982971191406,286.97393798828125,285.672607421875,290.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7521812915802,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.426518954569474e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.926624625222756e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,7.331786764552817e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.926607890520243e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0004708741907961,291.19293212890625,294.1499938964844,285.4966735839844,283.5799560546875,286.93017578125,285.6357727050781,290.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775734663009644,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.426518954569474e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.926624625222756e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,7.331786764552817e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.926607890520243e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0004708741907961,291.19293212890625,294.1499938964844,285.4966735839844,283.5799560546875,286.93017578125,285.6357727050781,290.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775734663009644,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.425852476852016e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.925922495312987e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,7.331267988774925e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.925905033014716e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0004708408960141,291.1918334960937,294.1499938964844,285.4599914550781,283.5615539550781,286.8865661621094,285.5990295410156,290.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7991440296173096,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.425852476852016e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.925922495312987e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,7.331267988774925e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.925905033014716e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0004708408960141,291.1918334960937,294.1499938964844,285.4599914550781,283.5615539550781,286.8865661621094,285.5990295410156,290.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7991440296173096,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.425376629224048e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.92542045423761e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,7.330896914936602e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.925403719535096e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004708170890808,291.1912841796875,294.1499938964844,285.4416809082031,283.5523376464844,286.86480712890625,285.5806884765625,290.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523398271023e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.8107872009277344,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.424797462997958e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.924810728989542e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,7.330446533160284e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.924793994287028e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0004707881889771,291.1907043457031,294.1499938964844,285.42333984375,283.5430908203125,286.84307861328125,285.5623779296875,290.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.8223876953125,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
