time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.423306619282812e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.92323984974064e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,7.329286017920822e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.923223115038128e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0004707136831711,291.1895751953125,294.1499938964844,285.3866577148437,283.52459716796875,286.7997131347656,285.5258178710937,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8454530239105225,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.423306619282812e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.92323984974064e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,7.329286017920822e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.923223115038128e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0004707136831711,291.1895751953125,294.1499938964844,285.3866577148437,283.52459716796875,286.7997131347656,285.5258178710937,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8454530239105225,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.42132028285414e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,9.9211472843308e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,7.32774060452357e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.921131277224048e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0004706144682131,291.1884460449219,294.1499938964844,285.3500061035156,283.5060729980469,286.7564697265625,285.4893493652344,290.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868305206298828,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.42132028285414e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,9.9211472843308e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,7.32774060452357e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.921131277224048e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0004706144682131,291.1884460449219,294.1499938964844,285.3500061035156,283.5060729980469,286.7564697265625,285.4893493652344,290.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868305206298828,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.419553680345416e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.919287549564616e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,7.32636617613025e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.919270814862102e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.000470526254503,291.1875915527344,294.1499938964844,285.3236083984375,283.492431640625,286.7254333496094,285.4631652832031,290.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884615421295166,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.418790432391688e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.918482828652486e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,7.325772457988933e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.918466821545736e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0004704880993813,291.187255859375,294.1499938964844,285.3133239746094,283.48699951171875,286.7133483886719,285.4530029296875,290.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890926122665405,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.415709064342082e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.91523775155656e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,7.323375029955059e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,9.915221744449808e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0004703341983258,291.18609619140625,294.1499938964844,285.27667236328125,283.4669189453125,286.6703796386719,285.4167785644531,290.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9132931232452393,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.415709064342082e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.91523775155656e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,7.323375029955059e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,9.915221744449808e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0004703341983258,291.18609619140625,294.1499938964844,285.27667236328125,283.4669189453125,286.6703796386719,285.4167785644531,290.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9132931232452393,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.413958468940108e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.913394023897126e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,7.322012970689684e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,9.913378016790376e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004702467413153,291.1854858398437,294.1499938964844,285.2583312988281,283.4565124511719,286.64892578125,285.3987121582031,290.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341043409586e-09,0.001003160374239,-0.0153852365911006,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.924376010894776,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.412069630343468e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.911404777085409e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,7.32054395484738e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.91138949757442e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0004701524158008,291.18487548828125,294.1499938964844,285.239990234375,283.4459228515625,286.6275329589844,285.3807067871094,290.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233679011464,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.9353952407836914,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.407871402800085e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.906983177643268e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,7.317278505070135e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.90696789813228e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0004699426935985,291.18365478515625,294.1499938964844,285.2033386230469,283.4240417480469,286.58477783203125,285.3447570800781,290.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957239389419556,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.407871402800085e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.906983177643268e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,7.317278505070135e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.90696789813228e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0004699426935985,291.18365478515625,294.1499938964844,285.2033386230469,283.4240417480469,286.58477783203125,285.3447570800781,290.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957239389419556,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.4031092885416e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.901967860059813e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,7.313573587452993e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.901952580548824e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0004697047988884,291.18243408203125,294.1499938964844,285.1666564941406,283.4013671875,286.5422058105469,285.3090209960937,290.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978808641433716,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.4031092885416e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.901967860059813e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,7.313573587452993e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.901952580548824e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0004697047988884,291.18243408203125,294.1499938964844,285.1666564941406,283.4013671875,286.5422058105469,285.3090209960937,290.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978808641433716,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.397786197951064e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.896361734718084e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.309432839974761e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.896347182802856e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0004694389062933,291.1811828613281,294.1499938964844,285.1300048828125,283.3779602050781,286.4997253417969,285.2734069824219,290.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.00009822845459,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.397786197951064e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.896361734718084e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.309432839974761e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.896347182802856e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0004694389062933,291.1811828613281,294.1499938964844,285.1300048828125,283.3779602050781,286.4997253417969,285.2734069824219,290.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.00009822845459,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.39191086217761e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.890174260362984e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,7.304862810997292e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.890159708447754e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.000469145423267,291.179931640625,294.1499938964844,285.09332275390625,283.3538818359375,286.4573669433594,285.2380065917969,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021117210388184,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.39191086217761e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.890174260362984e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,7.304862810997292e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.890159708447754e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.000469145423267,291.179931640625,294.1499938964844,285.09332275390625,283.3538818359375,286.4573669433594,285.2380065917969,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021117210388184,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.388769103679806e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.886865882435814e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,7.302418816834688e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.886851330520584e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0004689884954132,291.1792907714844,294.1499938964844,285.07501220703125,283.34161376953125,286.4362487792969,285.2203674316406,290.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627454886722e-09,0.0010004693176597,-0.0145608121529221,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.03151798248291,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.38549856073223e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.88342144410126e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,7.299874414457008e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.88340616459027e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.000468825106509,291.1786499023437,294.1499938964844,285.0566711425781,283.32916259765625,286.4151611328125,285.2027893066406,290.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001260088756,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041852474212647,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.378574031870812e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.876128751784564e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,7.29448875063099e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.876114199869336e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.000468479207484,291.1773681640625,294.1499938964844,285.0199890136719,283.30389404296875,286.3730773925781,285.1677551269531,290.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062324047088623,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.378574031870812e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.876128751784564e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,7.29448875063099e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.876114199869336e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.000468479207484,291.1773681640625,294.1499938964844,285.0199890136719,283.30389404296875,286.3730773925781,285.1677551269531,290.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062324047088623,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.371168562211096e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.86833038041368e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,7.28872837498784e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.868315828498452e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0004681092977989,291.17608642578125,294.1499938964844,284.9833374023437,283.27813720703125,286.33111572265625,285.1329345703125,290.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082529067993164,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.371168562211096e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.86833038041368e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,7.28872837498784e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.868315828498452e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0004681092977989,291.17608642578125,294.1499938964844,284.9833374023437,283.27813720703125,286.33111572265625,285.1329345703125,290.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082529067993164,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.364925790578128e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.861755825113504e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,7.283871673280373e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.861741273198275e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0004677974502556,291.1750183105469,294.1499938964844,284.9540100097656,283.2572021484375,286.2976379394531,285.105224609375,290.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098509311676025,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.363323624711484e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,9.860068530542776e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,7.282626029336825e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.860054706223308e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0004677174438256,291.1747436523437,294.1499938964844,284.9466552734375,283.2519226074219,286.2892761230469,285.09832763671875,290.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102482318878174,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,9.355088695883752e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.851396316662432e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,7.276220276253298e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.851382492342964e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.000467306090286,291.1734313964844,294.1499938964844,284.9100036621094,283.225341796875,286.24755859375,285.0639343261719,290.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122202396392822,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,9.355088695883752e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.851396316662432e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,7.276220276253298e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.851382492342964e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.000467306090286,291.1734313964844,294.1499938964844,284.9100036621094,283.225341796875,286.24755859375,285.0639343261719,290.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122202396392822,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.350842447020112e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.846924513112754e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,7.27291771909222e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.846910688793288e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0004670939815696,291.1727600097656,294.1499938964844,284.89166259765625,283.2119140625,286.2267761230469,285.0468444824219,290.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446259887520455e-09,0.0009964215569198,-0.0133207263424992,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.1319780349731445,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.346520528197289e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.842373401625082e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,7.269556226674467e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.842359577305616e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0004668780893553,291.1720886230469,294.1499938964844,284.8733215332031,283.19842529296875,286.2059936523437,285.02978515625,290.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794549524784,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141704082489014,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.337686060462148e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.833069634623826e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,7.262684084707871e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.83305581030436e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.000466436787974,291.17071533203125,294.1499938964844,284.836669921875,283.1712646484375,286.16455078125,284.995849609375,290.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161020755767822,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.337686060462148e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.833069634623826e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,7.262684084707871e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.83305581030436e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.000466436787974,291.17071533203125,294.1499938964844,284.836669921875,283.1712646484375,286.16455078125,284.995849609375,290.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161020755767822,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.328650048701093e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.823554137255996e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,7.25565550965257e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.82354031293653e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0004659854166675,291.1693725585937,294.1499938964844,284.79998779296875,283.14385986328125,286.1231994628906,284.9621276855469,290.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180178165435791,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.328650048701093e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.823554137255996e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,7.25565550965257e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.82354031293653e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0004659854166675,291.1693725585937,294.1499938964844,284.79998779296875,283.14385986328125,286.1231994628906,284.9621276855469,290.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180178165435791,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.319490345660596e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.813907672651112e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.248530891956761e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.813893848331644e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.000465527846245,291.16796875,294.1499938964844,284.7633361816406,283.1163330078125,286.0820007324219,284.9286193847656,290.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199202060699463,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.319490345660596e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.813907672651112e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.248530891956761e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.813893848331644e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.000465527846245,291.16796875,294.1499938964844,284.7633361816406,283.1163330078125,286.0820007324219,284.9286193847656,290.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199202060699463,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.310281893704088e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.804210276342928e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,7.241367711685598e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.804197179619224e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0004650678893085,291.1665954589844,294.1499938964844,284.7266540527344,283.0887145996094,286.0409240722656,284.8953552246094,290.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218128681182861,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.310281893704088e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.804210276342928e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,7.241367711685598e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.804197179619224e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0004650678893085,291.1665954589844,294.1499938964844,284.7266540527344,283.0887145996094,286.0409240722656,284.8953552246094,290.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218128681182861,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.305684216087684e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.79936812655069e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,7.237791578518227e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.799355029826984e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0004648382018785,291.1658935546875,294.1499938964844,284.7083435058594,283.07489013671875,286.0204162597656,284.8788146972656,290.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227565288543701,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
