time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.209565905621277e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.698143549030648e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,7.163024565670639e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.698133362689988e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004600369138643,291.13531494140625,294.1499938964844,283.9750061035156,282.6025695800781,285.21954345703125,284.22442626953125,290.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752325318006e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635643005371094,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.2094654974062e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.69803732004948e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,7.162945985328406e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.69802713370882e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004600318789016,291.1344909667969,294.1499938964844,283.9566650390625,282.5946960449219,285.1998596191406,284.2071838378906,290.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646867752075195,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.209433483192696e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.698003123048692e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.162921247072518e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.697993664303796e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004600302781909,291.1328125,294.1499938964844,283.9200134277344,282.5793762207031,285.1605529785156,284.1724853515625,290.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813257493078,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669398784637451,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.209433483192696e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.698003123048692e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.162921247072518e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.697993664303796e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004600302781909,291.1328125,294.1499938964844,283.9200134277344,282.5793762207031,285.1605529785156,284.1724853515625,290.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813257493078,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669398784637451,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.209606650983916e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.698185021989048e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,7.163055124692619e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.698175563244148e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004600389220286,291.13116455078125,294.1499938964844,283.8833312988281,282.56451416015625,285.12127685546875,284.13751220703125,290.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692033767700195,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.209606650983916e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.698185021989048e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,7.163055124692619e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.698175563244148e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004600389220286,291.13116455078125,294.1499938964844,283.8833312988281,282.56451416015625,285.12127685546875,284.13751220703125,290.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692033767700195,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.209959534928204e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.698556823423132e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,7.163330155890435e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.698547364678234e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0004600565880537,291.12945556640625,294.1499938964844,283.8466796875,282.5500183105469,285.0820617675781,284.1023254394531,290.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714759826660156,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.209959534928204e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.698556823423132e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,7.163330155890435e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.698547364678234e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0004600565880537,291.12945556640625,294.1499938964844,283.8466796875,282.5500183105469,285.0820617675781,284.1023254394531,290.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714759826660156,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.210469579556956e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.69909378909506e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.163725967984647e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.69908433035016e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004600820539053,291.1277770996094,294.1499938964844,283.8099975585937,282.5357971191406,285.0428466796875,284.0668640136719,290.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737565517425537,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.210469579556956e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.69909378909506e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.163725967984647e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.69908433035016e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004600820539053,291.1277770996094,294.1499938964844,283.8099975585937,282.5357971191406,285.0428466796875,284.0668640136719,290.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737565517425537,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.210776624968275e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.699416841613127e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,7.163964619394392e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.69940738286823e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.000460097391624,291.1269226074219,294.1499938964844,283.7916564941406,282.5287780761719,285.0232849121094,284.0490417480469,290.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748995780944824,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.211113501805812e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.69977118074894e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,7.164226553868502e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.69976172200404e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.000460114213638,291.12603759765625,294.1499938964844,283.7733459472656,282.52178955078125,285.00372314453125,284.0311584472656,290.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760441303253174,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.211867291014642e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.700564987724648e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,7.164812268456444e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.700555528979748e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004601518739946,291.12432861328125,294.1499938964844,283.7366638183594,282.50787353515625,284.964599609375,283.9952392578125,290.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783371448516846,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.211867291014642e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.700564987724648e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,7.164812268456444e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.700555528979748e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004601518739946,291.12432861328125,294.1499938964844,283.7366638183594,282.50787353515625,284.964599609375,283.9952392578125,290.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783371448516846,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.212709846906364e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.701451926957816e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,7.165467832237482e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.701442468212916e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004601939581334,291.1225891113281,294.1499938964844,283.70001220703125,282.4939270019531,284.925537109375,283.9591064453125,290.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806349277496338,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.212709846906364e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.701451926957816e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,7.165467832237482e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.701442468212916e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004601939581334,291.1225891113281,294.1499938964844,283.70001220703125,282.4939270019531,284.925537109375,283.9591064453125,290.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806349277496338,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.213619341608136e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.70240871538408e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,7.166174327721819e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.702399984234944e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004602393601089,291.120849609375,294.1499938964844,283.663330078125,282.4798889160156,284.88653564453125,283.9227905273437,290.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829361438751221,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.213619341608136e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.70240871538408e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,7.166174327721819e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.702399984234944e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004602393601089,291.120849609375,294.1499938964844,283.663330078125,282.4798889160156,284.88653564453125,283.9227905273437,290.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829361438751221,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.214573219651356e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.7034135251306e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,7.166916475398466e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.7034040663857e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0004602870321832,291.1190795898437,294.1499938964844,283.6266784667969,282.46563720703125,284.8475341796875,283.8863220214844,290.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744166310326591e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852397441864014,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.214573219651356e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.7034135251306e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,7.166916475398466e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.7034040663857e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0004602870321832,291.1190795898437,294.1499938964844,283.6266784667969,282.46563720703125,284.8475341796875,283.8863220214844,290.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744166310326591e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852397441864014,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.215060708811508e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.7039264801424e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,7.167294825194404e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.703917748993264e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004603113920893,291.1181945800781,294.1499938964844,283.6083374023437,282.4584350585937,284.8280639648437,283.8680114746094,290.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.86392068862915,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.215551108354704e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.704443073133008e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.167676085373387e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.70443434198387e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004603358975145,291.1173095703125,294.1499938964844,283.5899963378906,282.4511413574219,284.8085632324219,283.84967041015625,290.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875445365905762,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.216531907441096e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.70547553151846e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,7.168438605731353e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.705466800369322e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0004603848792612,291.1155090332031,294.1499938964844,283.5533447265625,282.43621826171875,284.7696533203125,283.8128662109375,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898494243621826,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.216531907441096e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.70547553151846e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,7.168438605731353e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.705466800369322e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0004603848792612,291.1155090332031,294.1499938964844,283.5533447265625,282.43621826171875,284.7696533203125,283.8128662109375,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898494243621826,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.217494516633452e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.706489072414116e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,7.169187301769853e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.706480341264978e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0004604329587891,291.1137084960937,294.1499938964844,283.51666259765625,282.4208374023437,284.73077392578125,283.7759704589844,290.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92153263092041,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.217494516633452e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.706489072414116e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,7.169187301769853e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.706480341264978e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0004604329587891,291.1137084960937,294.1499938964844,283.51666259765625,282.4208374023437,284.73077392578125,283.7759704589844,290.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92153263092041,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.218417835654692e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.70746114035137e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,7.169905438786373e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.707452409202232e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004604790883604,291.1119079589844,294.1499938964844,283.4800109863281,282.4049072265625,284.6919250488281,283.73895263671875,290.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944548606872559,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.218417835654692e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.70746114035137e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,7.169905438786373e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.707452409202232e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004604790883604,291.1119079589844,294.1499938964844,283.4800109863281,282.4049072265625,284.6919250488281,283.73895263671875,290.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944548606872559,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.219280764227732e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.70836917986162e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,7.1705762820784e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.708361176308244e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0004605221911333,291.1100769042969,294.1499938964844,283.4433288574219,282.3883361816406,284.6531066894531,283.7018737792969,290.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967530250549316,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.219280764227732e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.70836917986162e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,7.1705762820784e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.708361176308244e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0004605221911333,291.1100769042969,294.1499938964844,283.4433288574219,282.3883361816406,284.6531066894531,283.7018737792969,290.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967530250549316,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.219683124683796e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.708792640594766e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.170888420660049e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.708783909445629e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0004605422727763,291.1091613769531,294.1499938964844,283.42498779296875,282.3797607421875,284.6337280273437,283.6833190917969,290.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.97900390625,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.220061474479736e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.709191363072024e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,7.171183096943423e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.709183359518649e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0004605611902661,291.1082458496094,294.1499938964844,283.4066772460937,282.3710021972656,284.6143493652344,283.66473388671875,290.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990464210510254,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.220739593729375e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.709904406918211e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,7.17170987627469e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.709896403364836e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0004605950380209,291.1064147949219,294.1499938964844,283.3699951171875,282.35284423828125,284.5755920410156,283.6275634765625,290.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013340950012207,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.220739593729375e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.709904406918211e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,7.17170987627469e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.709896403364836e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0004605950380209,291.1064147949219,294.1499938964844,283.3699951171875,282.35284423828125,284.5755920410156,283.6275634765625,290.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013340950012207,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.221288928529248e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.710483573144302e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,7.172136974986643e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.710475569590926e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0004606225120369,291.10455322265625,294.1499938964844,283.3333435058594,282.333740234375,284.536865234375,283.5903625488281,290.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036143779754639,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.221288928529248e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.710483573144302e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,7.172136974986643e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.710475569590926e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0004606225120369,291.10455322265625,294.1499938964844,283.3333435058594,282.333740234375,284.536865234375,283.5903625488281,290.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036143779754639,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.221687651006504e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.71090266830288e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,7.172446930781007e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.710894664749504e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004606424190569,291.1026611328125,294.1499938964844,283.2966613769531,282.31365966796875,284.4981994628906,283.5531921386719,290.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058860301971436,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.221687651006504e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.71090266830288e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,7.172446930781007e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.710894664749504e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004606424190569,291.1026611328125,294.1499938964844,283.2966613769531,282.31365966796875,284.4981994628906,283.5531921386719,290.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058860301971436,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.221908840117976e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.711135498946533e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,7.172618643380702e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.711127495393156e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004606534785125,291.1007995605469,294.1499938964844,283.260009765625,282.29248046875,284.4595642089844,283.5160217285156,290.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081474304199219,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
