time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.221908840117976e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.711135498946533e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,7.172618643380702e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.711127495393156e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004606534785125,291.1007995605469,294.1499938964844,283.260009765625,282.29248046875,284.4595642089844,283.5160217285156,290.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081474304199219,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,9.221943764714524e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.711171878734604e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,7.172645564423874e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.711163875181228e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0004606551956385,291.099853515625,294.1499938964844,283.2416687011719,282.2814636230469,284.44024658203125,283.4974670410156,290.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.09273624420166,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,9.221924847224729e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.711152233649044e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,7.172631012508646e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.71114423009567e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0004606542643159,291.0989074707031,294.1499938964844,283.22332763671875,282.2701110839844,284.4209289550781,283.4789123535156,290.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103967189788818,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.221707296092065e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.710923040984198e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,7.172461482696235e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.710915037430824e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004606434085872,291.09698486328125,294.1499938964844,283.1866760253906,282.2464904785156,284.3823547363281,283.44189453125,290.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126328945159912,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.221707296092065e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.710923040984198e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,7.172461482696235e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.710915037430824e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004606434085872,291.09698486328125,294.1499938964844,283.1866760253906,282.2464904785156,284.3823547363281,283.44189453125,290.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126328945159912,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.22122271731496e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.71041154116392e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,7.172083860496059e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.710404265206309e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004606191650964,291.0950622558594,294.1499938964844,283.1499938964844,282.22149658203125,284.34381103515625,283.40496826171875,290.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148533344268799,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.22122271731496e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.71041154116392e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,7.172083860496059e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.710404265206309e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004606191650964,291.0950622558594,294.1499938964844,283.1499938964844,282.22149658203125,284.34381103515625,283.40496826171875,290.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148533344268799,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.22059698496014e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.709752339404076e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,7.17159709893167e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.709745063446462e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004605879075825,291.0931396484375,294.1499938964844,283.11334228515625,282.1949462890625,284.3053283691406,283.3681640625,290.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170598030090332,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.22059698496014e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.709752339404076e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,7.17159709893167e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.709745063446462e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004605879075825,291.0931396484375,294.1499938964844,283.11334228515625,282.1949462890625,284.3053283691406,283.3681640625,290.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170598030090332,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.220030915457755e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,9.709156438475476e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,7.171156903496012e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.70914916251786e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0004605596477631,291.0911865234375,294.1499938964844,283.07666015625,282.1667175292969,284.266845703125,283.3314514160156,290.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192623138427734,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.220030915457755e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,9.709156438475476e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,7.171156903496012e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.70914916251786e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0004605596477631,291.0911865234375,294.1499938964844,283.07666015625,282.1667175292969,284.266845703125,283.3314514160156,290.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192623138427734,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.219792991643772e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.708906145533548e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,7.17097136657685e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.708898869575933e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0004605477734003,291.0902099609375,294.1499938964844,283.0583190917969,282.1520080566406,284.24761962890625,283.3131103515625,290.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203643798828125,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.219595085596666e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.70869732555002e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,7.170817843871191e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.708690049592406e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0004605378780979,291.0892333984375,294.1499938964844,283.0400085449219,282.1369323730469,284.2283935546875,283.2947998046875,290.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214676856994629,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.219347703037784e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.70843611867167e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,7.170624303398654e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.708428842714056e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.00046052550897,291.0872802734375,294.1499938964844,283.0033264160156,282.1056823730469,284.19000244140625,283.2582092285156,290.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236797332763672,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.219347703037784e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.70843611867167e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,7.170624303398654e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.708428842714056e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.00046052550897,291.0872802734375,294.1499938964844,283.0033264160156,282.1056823730469,284.19000244140625,283.2582092285156,290.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236797332763672,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.219330968335272e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.708418656373397e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,7.170611206674948e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.708411380415782e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004605246649589,291.0852966308594,294.1499938964844,282.9666748046875,282.0731506347656,284.151611328125,283.2216186523437,290.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259018898010254,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.219330968335272e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.708418656373397e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,7.170611206674948e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.708411380415782e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004605246649589,291.0852966308594,294.1499938964844,282.9666748046875,282.0731506347656,284.151611328125,283.2216186523437,290.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259018898010254,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.219563798978923e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.708663856144994e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,7.170792378019542e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.70865658018738e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004605363064911,291.08331298828125,294.1499938964844,282.92999267578125,282.0393981933594,284.11328125,283.1849975585937,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281360626220703,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.219563798978923e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.708663856144994e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,7.170792378019542e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.70865658018738e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004605363064911,291.08331298828125,294.1499938964844,282.92999267578125,282.0393981933594,284.11328125,283.1849975585937,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281360626220703,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.220041101798417e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.709165897220372e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,7.171163451857865e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.70915862126276e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0004605601425282,291.081298828125,294.1499938964844,282.8933410644531,282.0045471191406,284.074951171875,283.1483459472656,290.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303829669952393,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.220041101798417e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.709165897220372e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,7.171163451857865e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.70915862126276e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0004605601425282,291.081298828125,294.1499938964844,282.8933410644531,282.0045471191406,284.074951171875,283.1483459472656,290.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303829669952393,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.2203619715292e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.709504229249431e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,7.171413017204031e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.709496953291818e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0004605762078426,291.0802917480469,294.1499938964844,282.875,281.9867553710937,284.0558166503906,283.1299743652344,290.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.315110683441162,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.220727952197194e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.709889127407224e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,7.171697507146746e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,9.70988257904537e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0004605944850482,291.07928466796875,294.1499938964844,282.8566589355469,281.9687194824219,284.0366516113281,283.1116027832031,290.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326417922973633,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.22156177693978e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.710767335491256e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,7.17234579497017e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.71076005953364e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0004606361326295,291.0772399902344,294.1499938964844,282.82000732421875,281.9320373535156,283.9983825683594,283.0747375488281,290.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349096298217773,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.22156177693978e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.710767335491256e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,7.17234579497017e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.71076005953364e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0004606361326295,291.0772399902344,294.1499938964844,282.82000732421875,281.9320373535156,283.9983825683594,283.0747375488281,290.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349096298217773,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.222455992130564e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,9.711708116810767e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,7.173040648922324e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.711701568448916e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.0004606807779055,291.0752258300781,294.1499938964844,282.7833251953125,281.8946228027344,283.96014404296875,283.0378112792969,290.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371828079223633,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.222455992130564e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,9.711708116810767e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,7.173040648922324e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.711701568448916e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.0004606807779055,291.0752258300781,294.1499938964844,282.7833251953125,281.8946228027344,283.96014404296875,283.0378112792969,290.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371828079223633,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.223300003213808e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.712597238831222e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,7.173696940299124e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.712589962873608e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0004607229493558,291.0731506347656,294.1499938964844,282.7466735839844,281.8565368652344,283.92193603515625,283.00079345703125,290.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880947453561e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394555568695068,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.223300003213808e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.712597238831222e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,7.173696940299124e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.712589962873608e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0004607229493558,291.0731506347656,294.1499938964844,282.7466735839844,281.8565368652344,283.92193603515625,283.00079345703125,290.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880947453561e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394555568695068,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.223971574101596e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.71330373431556e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,7.17421862646006e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.713297185953708e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0004607564769685,291.07110595703125,294.1499938964844,282.7099914550781,281.81793212890625,283.8837280273437,282.9637145996094,290.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174313447511e-09,0.0009828498587012,-0.0091626066714525,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.417215347290039,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.223971574101596e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.71330373431556e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,7.17421862646006e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.713297185953708e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0004607564769685,291.07110595703125,294.1499938964844,282.7099914550781,281.81793212890625,283.8837280273437,282.9637145996094,290.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174313447511e-09,0.0009828498587012,-0.0091626066714525,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.417215347290039,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.224202221957968e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.713546751299872e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,7.174398342613131e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.71354020293802e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0004607680311892,291.070068359375,294.1499938964844,282.6916809082031,281.7984619140625,283.8646545410156,282.9451599121094,290.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016928479761e-09,0.0009828740730881,-0.0091700553894042,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.428495407104492,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.22434264793992e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.71369445323944e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,7.174507481977344e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.713687904877588e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0004607750161085,291.06903076171875,294.1499938964844,282.67333984375,281.7789306640625,283.8455505371094,282.9266052246094,290.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637280042053135e-09,0.0009828887414187,-0.0091745378449559,0.0,0.0,0.0,-0.0067282291129231,60.0,-5.439729690551758,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.22429171623662e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.713640611153096e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,7.174467464210466e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.713634062791245e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,0.0004607724840752,291.0669250488281,294.1499938964844,282.6366577148437,281.7395935058594,283.8074035644531,282.8895568847656,290.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630232346292814e-09,0.0009828828042373,-0.009172691963613,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.462021350860596,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.22429171623662e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.713640611153096e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,7.174467464210466e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.713634062791245e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,0.0004607724840752,291.0669250488281,294.1499938964844,282.6366577148437,281.7395935058594,283.8074035644531,282.8895568847656,290.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630232346292814e-09,0.0009828828042373,-0.009172691963613,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.462021350860596,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.2237169155851e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.713035251479596e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,7.174020720412955e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.713028703117744e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0004607437876984,291.0648498535156,294.1499938964844,282.6000061035156,281.7000732421875,283.769287109375,282.85260009765625,290.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855794794560552e-09,0.0009828209877014,-0.0091537525877356,0.0,0.0,0.0,-0.0067242966033518,60.0,-5.484025001525879,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.2237169155851e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.713035251479596e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,7.174020720412955e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.713028703117744e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0004607437876984,291.0648498535156,294.1499938964844,282.6000061035156,281.7000732421875,283.769287109375,282.85260009765625,290.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855794794560552e-09,0.0009828209877014,-0.0091537525877356,0.0,0.0,0.0,-0.0067242966033518,60.0,-5.484025001525879,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.22254184843041e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.711797611089425e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,7.173106132540852e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.711791790323332e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0004606850852724,291.0627136230469,294.1499938964844,282.5633239746094,281.6604919433594,283.731201171875,282.8158264160156,290.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505681991577148,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.22254184843041e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.711797611089425e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,7.173106132540852e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.711791790323332e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0004606850852724,291.0627136230469,294.1499938964844,282.5633239746094,281.6604919433594,283.731201171875,282.8158264160156,290.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505681991577148,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
