time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.220727224601431e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.709886217024176e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,7.1716945967637e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.709879668662325e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0004605944268405,291.06060791015625,294.1499938964844,282.52667236328125,281.62091064453125,283.6931457519531,282.7792358398437,290.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526955604553223,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.220727224601431e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.709886217024176e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,7.1716945967637e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.709879668662325e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0004605944268405,291.06060791015625,294.1499938964844,282.52667236328125,281.62091064453125,283.6931457519531,282.7792358398437,290.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526955604553223,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.219577623298392e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.708675497677176e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,7.170800381572917e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.708669676911086e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.000460537004983,291.0595397949219,294.1499938964844,282.5083312988281,281.6011657714844,283.67413330078125,282.76104736328125,290.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181799605488,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537440299987793,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.218271588906646e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.707300341688097e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,7.169784657889977e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,9.707293793326244e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0004604717541951,291.0584716796875,294.1499938964844,282.489990234375,281.5814514160156,283.6551208496094,282.7429504394531,290.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547821521759033,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.21521641430445e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,7.167407602537423e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.704076364869252e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0004603191337082,291.0563049316406,294.1499938964844,282.4533386230469,281.542236328125,283.6171264648437,282.7070007324219,290.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749613064485402e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.568295001983643,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.21521641430445e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,7.167407602537423e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.704076364869252e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0004603191337082,291.0563049316406,294.1499938964844,282.4533386230469,281.542236328125,283.6171264648437,282.7070007324219,290.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749613064485402e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.568295001983643,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,9.211633005179463e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,9.700308874016628e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,7.16462018317543e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.700303053250536e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0004601401451509,291.0541687011719,294.1499938964844,282.4166564941406,281.5033874511719,283.57916259765625,282.67138671875,290.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048999423916476e-09,0.0009815307566896,-0.0087583847343921,0.0,0.0,0.0,-0.0066494918428361,60.0,-5.5883989334106445,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,9.211633005179463e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,9.700308874016628e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,7.16462018317543e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.700303053250536e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0004601401451509,291.0541687011719,294.1499938964844,282.4166564941406,281.5033874511719,283.57916259765625,282.67138671875,290.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048999423916476e-09,0.0009815307566896,-0.0087583847343921,0.0,0.0,0.0,-0.0066494918428361,60.0,-5.5883989334106445,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,9.207620314555244e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.696083725430071e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,7.161499524954706e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,9.69607790466398e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0004599397361744,291.052001953125,294.1499938964844,282.3800048828125,281.4649658203125,283.541259765625,282.6361999511719,290.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848867995497e-09,0.0009811026975512,-0.0086272414773702,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.608182907104492,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,9.207620314555244e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.696083725430071e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,7.161499524954706e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,9.69607790466398e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0004599397361744,291.052001953125,294.1499938964844,282.3800048828125,281.4649658203125,283.541259765625,282.6361999511719,290.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848867995497e-09,0.0009811026975512,-0.0086272414773702,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.608182907104492,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.203296940540896e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.691530431155115e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,7.158136577345431e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.691524610389024e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,0.0004597237275447,291.0498046875,294.1499938964844,282.34332275390625,281.4271240234375,283.5033874511719,282.60137939453125,290.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913123236182e-09,0.0009806415764614,-0.0084859207272529,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627712249755859,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.203296940540896e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.691530431155115e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,7.158136577345431e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.691524610389024e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,0.0004597237275447,291.0498046875,294.1499938964844,282.34332275390625,281.4271240234375,283.5033874511719,282.60137939453125,290.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913123236182e-09,0.0009806415764614,-0.0084859207272529,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627712249755859,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.201055217999964e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.689169382909311e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,7.156392530305311e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.68916356214322e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.000459611765109,291.0487060546875,294.1499938964844,282.32501220703125,281.408447265625,283.48443603515625,282.5841369628906,290.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729521563609982e-09,0.0009804024593904,-0.0084126573055982,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637401103973389,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,9.19878002605401e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,9.686774137662724e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,7.154623017413542e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,9.686768316896632e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.000459498114651,291.047607421875,294.1499938964844,282.3066711425781,281.38995361328125,283.4655456542969,282.56695556640625,290.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544578408565256e-09,0.0009801598498597,-0.0083383126184344,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.647052764892578,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.1941881692037e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.681937808636576e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.681931987870485e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0004592687473632,291.04541015625,294.1499938964844,282.2699890136719,281.353515625,283.427734375,282.5329284667969,290.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873035570370803e-09,0.0009796699741855,-0.008188241161406,0.0,0.0,0.0,-0.0065416195429861,60.0,-5.666278839111328,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.1941881692037e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.681937808636576e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.681931987870485e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0004592687473632,291.04541015625,294.1499938964844,282.2699890136719,281.353515625,283.427734375,282.5329284667969,290.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873035570370803e-09,0.0009796699741855,-0.008188241161406,0.0,0.0,0.0,-0.0065416195429861,60.0,-5.666278839111328,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,9.18962323339656e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,9.677130583440884e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,7.147500582505018e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.677124762674794e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0004590407188516,291.043212890625,294.1499938964844,282.2333374023437,281.3179931640625,283.3899841308594,282.49920654296875,290.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430366435352994e-09,0.0009791831253096,-0.0080390535295009,0.0,0.0,0.0,-0.0065133934840559,60.0,-5.685455322265625,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,9.18962323339656e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,9.677130583440884e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,7.147500582505018e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.677124762674794e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0004590407188516,291.043212890625,294.1499938964844,282.2333374023437,281.3179931640625,283.3899841308594,282.49920654296875,290.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430366435352994e-09,0.0009791831253096,-0.0080390535295009,0.0,0.0,0.0,-0.0065133934840559,60.0,-5.685455322265625,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,9.18517544050701e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.672447049524636e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,7.144041592255235e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.672441956354304e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0004588185693137,291.0409851074219,294.1499938964844,282.1966552734375,281.2834167480469,283.3522644042969,282.4658203125,290.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897916685881e-09,0.0009787088492885,-0.0078937141224741,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.70464563369751,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,9.18517544050701e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.672447049524636e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,7.144041592255235e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.672441956354304e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0004588185693137,291.0409851074219,294.1499938964844,282.1966552734375,281.2834167480469,283.3522644042969,282.4658203125,290.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897916685881e-09,0.0009787088492885,-0.0078937141224741,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.70464563369751,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.180919732898474e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.66796578723006e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,7.140731031540781e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.667959966463968e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0004586059658322,291.03875732421875,294.1499938964844,282.1600036621094,281.2499389648437,283.3145751953125,282.43267822265625,290.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218159334325037e-09,0.0009782548295333,-0.0077546271495521,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723902225494385,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.180919732898474e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.66796578723006e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,7.140731031540781e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.667959966463968e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0004586059658322,291.03875732421875,294.1499938964844,282.1600036621094,281.2499389648437,283.3145751953125,282.43267822265625,290.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218159334325037e-09,0.0009782548295333,-0.0077546271495521,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723902225494385,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.178882464766502e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,9.665819379733875e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,7.139146327972412e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.665814286563544e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0004585041897371,291.0376281738281,294.1499938964844,282.14166259765625,281.233642578125,283.2957458496094,282.41619873046875,290.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396711149896e-09,0.0009780374821275,-0.0076880226843059,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733570098876953,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.176912863040344e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,9.663745731813832e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,7.137614738894626e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.663740638643505e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0004584058187901,291.0364990234375,294.1499938964844,282.1233215332031,281.2176513671875,283.27691650390625,282.3997802734375,290.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.271835247176112e-09,0.0009778274688869,-0.0076236659660935,0.0,0.0,0.0,-0.0064348024316132,60.0,-5.743269443511963,-0.0,-6.519086781509031e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,9.173196303891018e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.659831266617402e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,7.13472327333875e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.659826173447073e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0004582201654557,291.03424072265625,294.1499938964844,282.086669921875,281.1866455078125,283.2392883300781,282.36700439453125,290.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468114820273e-09,0.0009774309583008,-0.0075021730735898,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762775421142578,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,9.173196303891018e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.659831266617402e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,7.13472327333875e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.659826173447073e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0004582201654557,291.03424072265625,294.1499938964844,282.086669921875,281.1866455078125,283.2392883300781,282.36700439453125,290.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468114820273e-09,0.0009774309583008,-0.0075021730735898,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762775421142578,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,9.169818804366514e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.65627477853559e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,7.13209665264003e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,9.65626968536526e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0004580514505505,291.031982421875,294.1499938964844,282.04998779296875,281.1570129394531,283.2016906738281,282.3343811035156,290.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770737960934,3.183331376277465e-09,0.0009770706528797,-0.0073917638510465,0.0,0.0,0.0,-0.0063909268938004,60.0,-5.782456874847412,-0.0,-6.50899849574671e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,9.169818804366514e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.65627477853559e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,7.13209665264003e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,9.65626968536526e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0004580514505505,291.031982421875,294.1499938964844,282.04998779296875,281.1570129394531,283.2016906738281,282.3343811035156,290.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770737960934,3.183331376277465e-09,0.0009770706528797,-0.0073917638510465,0.0,0.0,0.0,-0.0063909268938004,60.0,-5.782456874847412,-0.0,-6.50899849574671e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,9.167457756120712e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.653788583818824e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.653783490648492e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0004579335218295,291.0296936035156,294.1499938964844,282.0133361816406,281.1287536621094,283.1641540527344,282.3017578125,290.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538605060887903e-09,0.000976818613708,-0.007314542774111,0.0,0.0,0.0,-0.0063763167709112,60.0,-5.802506446838379,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,9.167457756120712e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.653788583818824e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.653783490648492e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0004579335218295,291.0296936035156,294.1499938964844,282.0133361816406,281.1287536621094,283.1641540527344,282.3017578125,290.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538605060887903e-09,0.000976818613708,-0.007314542774111,0.0,0.0,0.0,-0.0063763167709112,60.0,-5.802506446838379,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,9.166778909275308e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.653073357185348e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.65306826401502e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.000457899615867,291.02740478515625,294.1499938964844,281.9766540527344,281.1016845703125,283.1265869140625,282.2689514160156,290.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349314337409e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.82340145111084,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,9.166778909275308e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.653073357185348e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.65306826401502e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.000457899615867,291.02740478515625,294.1499938964844,281.9766540527344,281.1016845703125,283.1265869140625,282.2689514160156,290.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349314337409e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.82340145111084,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,9.167027019429952e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.653334564063698e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,7.129924779292196e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.653329470893368e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.000457911984995,291.0262451171875,294.1499938964844,281.9583435058594,281.08856201171875,283.1078491210937,282.2523803710937,290.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.148409533082485e-09,0.0009767719311639,-0.0073002595454454,0.0,0.0,0.0,-0.0063736140727996,60.0,-5.834226608276367,-0.0,-6.505019456426453e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,9.167647658614442e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.653987945057452e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,7.130407175282016e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.653983579482885e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0004579430096782,291.02508544921875,294.1499938964844,281.94000244140625,281.07568359375,283.0890808105469,282.2356872558594,290.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156119587899297e-09,0.0009768378222361,-0.0073204622603952,0.0,0.0,0.0,-0.0063774362206459,60.0,-5.845298767089844,-0.0,-6.505897687247852e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,9.169957047561184e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,9.656419570092112e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,7.132202881621197e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.656414476921782e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0004580583481583,291.02276611328125,294.1499938964844,281.9033203125,281.0506591796875,283.0515441894531,282.2018127441406,290.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832619851363e-09,0.0009770832257345,-0.0073956977576017,0.0,0.0,0.0,-0.006391670089215,60.0,-5.868152618408203,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,9.169957047561184e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,9.656419570092112e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,7.132202881621197e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.656414476921782e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0004580583481583,291.02276611328125,294.1499938964844,281.9033203125,281.0506591796875,283.0515441894531,282.2018127441406,290.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832619851363e-09,0.0009770832257345,-0.0073956977576017,0.0,0.0,0.0,-0.006391670089215,60.0,-5.868152618408203,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,9.173606667900458e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.660262730903924e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,7.135041960282251e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,9.660257637733594e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0004582406545523,291.0204467773437,294.1499938964844,281.8666687011719,281.0265197753906,283.0140380859375,282.1671447753906,290.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147096067667,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891902923583984,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,9.173606667900458e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.660262730903924e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,7.135041960282251e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,9.660257637733594e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0004582406545523,291.0204467773437,294.1499938964844,281.8666687011719,281.0265197753906,283.0140380859375,282.1671447753906,290.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147096067667,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891902923583984,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,9.178503387374803e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,9.665419202065097e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,7.138850196497515e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.665414836490528e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0004584852722473,291.0180969238281,294.1499938964844,281.8299865722656,281.00311279296875,282.9765319824219,282.13153076171875,290.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912115255356862e-09,0.0009779928950592,-0.0076744370162487,0.0,0.0,0.0,-0.0064444066956639,60.0,-5.916501998901367,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
