time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,9.178503387374803e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,9.665419202065097e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,7.138850196497515e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.665414836490528e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0004584852722473,291.0180969238281,294.1499938964844,281.8299865722656,281.00311279296875,282.9765319824219,282.13153076171875,290.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912115255356862e-09,0.0009779928950592,-0.0076744370162487,0.0,0.0,0.0,-0.0064444066956639,60.0,-5.916501998901367,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.184557711705564e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.671794396126644e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,7.143558468669653e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.671789302956312e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0004587876901496,291.0157470703125,294.1499938964844,281.7933349609375,280.9803771972656,282.9389953613281,282.09490966796875,290.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366585676900513e-09,0.0009786373702809,-0.0078719342127442,0.0,0.0,0.0,-0.0064817727543413,60.0,-5.941893577575684,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.184557711705564e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.671794396126644e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,7.143558468669653e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.671789302956312e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0004587876901496,291.0157470703125,294.1499938964844,281.7933349609375,280.9803771972656,282.9389953613281,282.09490966796875,290.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366585676900513e-09,0.0009786373702809,-0.0078719342127442,0.0,0.0,0.0,-0.0064817727543413,60.0,-5.941893577575684,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,9.1879912361037e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,9.675410547060892e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,7.14622947270982e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,9.675405453890562e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0004589591990225,291.0145568847656,294.1499938964844,281.7749938964844,280.96923828125,282.92022705078125,282.076171875,290.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.4093421419356673e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.954879283905029,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,9.19168014661409e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,9.679294453235344e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,7.149098382797092e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,9.679289360065012e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0004591434553731,291.01336669921875,294.1499938964844,281.75665283203125,280.9582214355469,282.9014587402344,282.05712890625,290.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.45527073619678e-09,0.0009793956996873,-0.0081043085083365,0.0,0.0,0.0,-0.0065257376991212,60.0,-5.968040466308594,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.19977537705563e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,9.68781896517612e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,7.155394268920645e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.687814599601552e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0004595478530973,291.010986328125,294.1499938964844,281.7200012207031,280.9364929199219,282.8639221191406,282.0182800292969,290.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082317501818e-09,0.0009802577551454,-0.0083684558048844,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.9948601722717285,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.19977537705563e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,9.68781896517612e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,7.155394268920645e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.687814599601552e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0004595478530973,291.010986328125,294.1499938964844,281.7200012207031,280.9364929199219,282.8639221191406,282.0182800292969,290.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082317501818e-09,0.0009802577551454,-0.0083684558048844,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.9948601722717285,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.208748815581204e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,7.16237336746417e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.697263885755092e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0004599960811901,291.0085754394531,294.1499938964844,281.6833190917969,280.91510009765625,282.8263244628906,281.978271484375,290.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667829373554809e-09,0.0009812132921069,-0.0086612543091177,0.0,0.0,0.0,-0.0066311121918261,60.0,-6.022324085235596,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.208748815581204e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,7.16237336746417e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.697263885755092e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0004599960811901,291.0085754394531,294.1499938964844,281.6833190917969,280.91510009765625,282.8263244628906,281.978271484375,290.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667829373554809e-09,0.0009812132921069,-0.0086612543091177,0.0,0.0,0.0,-0.0066311121918261,60.0,-6.022324085235596,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.21849423320964e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,9.707530989544466e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,7.169953460106626e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0004604829009622,291.00616455078125,294.1499938964844,281.64666748046875,280.8939514160156,282.7887268066406,281.93719482421875,290.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789200064829856e-09,0.000982251134701,-0.0089792655780911,0.0,0.0,0.0,-0.0066912807524204,60.0,-6.05036735534668,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.21849423320964e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,9.707530989544466e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,7.169953460106626e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0004604829009622,291.00616455078125,294.1499938964844,281.64666748046875,280.8939514160156,282.7887268066406,281.93719482421875,290.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789200064829856e-09,0.000982251134701,-0.0089792655780911,0.0,0.0,0.0,-0.0066912807524204,60.0,-6.05036735534668,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,9.22383987926878e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,9.713159670354798e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,7.17411094228737e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.713154577184469e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0004607498995028,291.0049133300781,294.1499938964844,281.6275939941406,280.88299560546875,282.7691955566406,281.9154052734375,290.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828242473304,3.85577081374322e-09,0.0009828204056248,-0.0091536901891231,0.0,0.0,0.0,-0.0067242830991744,60.0,-6.065165519714356,-0.0,-6.585845113704637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,9.228901762980968e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.718490036902948e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,7.178047962952405e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,9.71848494373262e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0004610027535818,291.0037536621094,294.1499938964844,281.6099853515625,280.8729248046875,282.7511291503906,281.8951110839844,290.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.918813717973535e-09,0.0009833595249801,-0.0093188704922795,0.0,0.0,0.0,-0.0067555359564721,60.0,-6.078920841217041,-0.0,-6.593072754412789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,9.23432453419082e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,9.724200936034322e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,7.182265835581347e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,9.724195842863992e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0004612736520357,291.0025329589844,294.1499938964844,281.5916748046875,280.8624572753906,282.7322998046875,281.87371826171875,290.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839410195127,3.986356134078051e-09,0.0009839370613917,-0.0094958404079079,0.0,0.0,0.0,-0.0067890197969973,60.0,-6.0933756828308105,-0.0,-6.600821222946254e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,9.239854261977598e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.730023157317191e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,7.18656592653133e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,9.730018791742624e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0004615498473867,291.00128173828125,294.1499938964844,281.5733337402344,280.8519592285156,282.7134704589844,281.85211181640625,290.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552219360279196e-09,0.0009845258900895,-0.0096762767061591,0.0,0.0,0.0,-0.0068231592886149,60.0,-6.107922554016113,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,9.251210576621816e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,7.195398939074948e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.741978283273056e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.00046211713925,290.99884033203125,294.1499938964844,281.5366516113281,280.8309326171875,282.67578125,281.808349609375,290.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196671010703312e-09,0.0009857354452833,-0.0100468853488564,0.0,0.0,0.0,-0.0068932818248867,60.0,-6.137263298034668,-0.0,-6.62497541270568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,9.251210576621816e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,7.195398939074948e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.741978283273056e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.00046211713925,290.99884033203125,294.1499938964844,281.5366516113281,280.8309326171875,282.67578125,281.808349609375,290.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196671010703312e-09,0.0009857354452833,-0.0100468853488564,0.0,0.0,0.0,-0.0068932818248867,60.0,-6.137263298034668,-0.0,-6.62497541270568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,7.204447319963947e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,9.754228813108055e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0004626982554327,290.996337890625,294.1499938964844,281.5,280.80975341796875,282.6380920410156,281.76397705078125,290.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.3415657735579324e-09,0.0009869744535535,-0.0104265194386243,0.0,0.0,0.0,-0.0069651128724217,60.0,-6.166884899139404,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,7.204447319963947e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,9.754228813108055e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0004626982554327,290.996337890625,294.1499938964844,281.5,280.80975341796875,282.6380920410156,281.76397705078125,290.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.3415657735579324e-09,0.0009869744535535,-0.0104265194386243,0.0,0.0,0.0,-0.0069651128724217,60.0,-6.166884899139404,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.27459986996837e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,9.766612492967396e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,7.21359028830193e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.766608127392828e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0004632854834198,290.9938659667969,294.1499938964844,281.4633483886719,280.7882995605469,282.600341796875,281.7191772460937,290.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.487982874223917e-09,0.0009882265003398,-0.0108101349323987,0.0,0.0,0.0,-0.0070376978255808,60.0,-6.196682453155518,-0.0,-6.6585059244062e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.27459986996837e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,9.766612492967396e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,7.21359028830193e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.766608127392828e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0004632854834198,290.9938659667969,294.1499938964844,281.4633483886719,280.7882995605469,282.600341796875,281.7191772460937,290.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.487982874223917e-09,0.0009882265003398,-0.0108101349323987,0.0,0.0,0.0,-0.0070376978255808,60.0,-6.196682453155518,-0.0,-6.6585059244062e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,9.286334534408525e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,9.778969251783563e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,7.222717249533162e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,9.778964886208996e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,0.0004638716636691,290.9913330078125,294.1499938964844,281.4266662597656,280.7665100097656,282.5625915527344,281.67413330078125,290.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634137074077671e-09,0.0009894763352349,-0.0111930593848228,0.0,0.0,0.0,-0.007110153324902,60.0,-6.226558685302734,-0.0,-6.675359998098429e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,9.286334534408525e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,9.778969251783563e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,7.222717249533162e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,9.778964886208996e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,0.0004638716636691,290.9913330078125,294.1499938964844,281.4266662597656,280.7665100097656,282.5625915527344,281.67413330078125,290.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634137074077671e-09,0.0009894763352349,-0.0111930593848228,0.0,0.0,0.0,-0.007110153324902,60.0,-6.226558685302734,-0.0,-6.675359998098429e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,9.29215020732954e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,9.785093425307424e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,7.2272407123819e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,9.785089059732854e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.0004641621490009,290.9900817871094,294.1499938964844,281.4083251953125,280.75543212890625,282.543701171875,281.6515197753906,290.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706571576917895e-09,0.0009900957811623,-0.0113828359171748,0.0,0.0,0.0,-0.0071460623294115,60.0,-6.24149751663208,-0.0,-6.683720954470118e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,9.29789457586594e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,9.791141928872094e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,7.231708150357008e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,9.791137563297524e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0004644490836653,290.9888000488281,294.1499938964844,281.3900146484375,280.7442321777344,282.5247802734375,281.6289367675781,290.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.77811434862474e-09,0.0009907075436785,-0.0115702748298645,0.0,0.0,0.0,-0.007181528955698,60.0,-6.256415843963623,-0.0,-6.691984566487008e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,9.30910828174092e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.802950080484152e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,7.24042984074913e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,9.802946442505343e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0004650092450901,290.9862670898437,294.1499938964844,281.35333251953125,280.7214050292969,282.4869689941406,281.5838317871094,290.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919067379087,4.917780405122585e-09,0.0009919018484652,-0.0119361896067857,0.0,0.0,0.0,-0.0072507676668465,60.0,-6.286141872406006,-0.0,-6.708130229071686e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,9.30910828174092e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,9.802950080484152e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,7.24042984074913e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,9.802946442505343e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0004650092450901,290.9862670898437,294.1499938964844,281.35333251953125,280.7214050292969,282.4869689941406,281.5838317871094,290.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919067379087,4.917780405122585e-09,0.0009919018484652,-0.0119361896067857,0.0,0.0,0.0,-0.0072507676668465,60.0,-6.286141872406006,-0.0,-6.708130229071686e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.319841774413362e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,9.814253280637786e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,9.814248915063216e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0004655453958548,290.98370361328125,294.1499938964844,281.3166809082031,280.6979675292969,282.4491271972656,281.5389099121094,290.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051464135874539e-09,0.0009930450469255,-0.0122864283621311,0.0,0.0,0.0,-0.0073170405812561,60.0,-6.315632343292236,-0.0,-6.723603007685598e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.319841774413362e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,9.814253280637786e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,9.814248915063216e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0004655453958548,290.98370361328125,294.1499938964844,281.3166809082031,280.6979675292969,282.4491271972656,281.5389099121094,290.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051464135874539e-09,0.0009930450469255,-0.0122864283621311,0.0,0.0,0.0,-0.0073170405812561,60.0,-6.315632343292236,-0.0,-6.723603007685598e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,9.329921886092052e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.824868175201118e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,7.256618118844926e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.82486380962655e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0004660489212255,290.98114013671875,294.1499938964844,281.2799987792969,280.6737365722656,282.4112548828125,281.4942932128906,290.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941237512975,5.17701259639125e-09,0.0009941186290234,-0.0126153482124209,0.0,0.0,0.0,-0.0073792808689177,60.0,-6.344785690307617,-0.0,-6.738149949114813e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,9.329921886092052e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.824868175201118e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,7.256618118844926e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.82486380962655e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0004660489212255,290.98114013671875,294.1499938964844,281.2799987792969,280.6737365722656,282.4112548828125,281.4942932128906,290.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941237512975,5.17701259639125e-09,0.0009941186290234,-0.0126153482124209,0.0,0.0,0.0,-0.0073792808689177,60.0,-6.344785690307617,-0.0,-6.738149949114813e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,9.335593495052308e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,9.8308410088066e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,7.261029531946406e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,9.830836643232033e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.000466332247015,290.9795837402344,294.1499938964844,281.25799560546875,280.6588134765625,282.3885498046875,281.4677429199219,290.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.247650758377631e-09,0.000994722591713,-0.0128004094585776,0.0,0.0,0.0,-0.0074142990633845,60.0,-6.362048149108887,-0.0,-6.746341796315394e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,9.339209645986556e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,9.834648517426103e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,7.263841689564288e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,9.834644151851536e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0004665128653869,290.9785461425781,294.1499938964844,281.24334716796875,280.6487121582031,282.3733825683594,281.4501037597656,290.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951130487024,5.292684956970106e-09,0.0009951076935976,-0.0129183903336524,0.0,0.0,0.0,-0.0074366247281432,60.0,-6.3734660148620605,-0.0,-6.751567127594171e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,9.343495912617072e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,9.83916179393418e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,7.267174805747345e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,9.839158155955374e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0004667269822675,290.97723388671875,294.1499938964844,281.2250061035156,280.6358337402344,282.3544311523437,281.42822265625,290.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955695131793,5.346063147726454e-09,0.0009955641580745,-0.0130582321435213,0.0,0.0,0.0,-0.007463086862117,60.0,-6.387594223022461,-0.0,-6.75776306025e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,9.347550076199695e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,9.843430598266424e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,7.270328205777332e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,9.843426960287616e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,0.0004669294867198,290.9759216308594,294.1499938964844,281.2066650390625,280.6227111816406,282.3354797363281,281.4064636230469,290.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996001297608,5.396549429548258e-09,0.0009959959425032,-0.0131904957816004,0.0,0.0,0.0,-0.0074881147593259,60.0,-6.401585102081299,-0.0,-6.763625748362756e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,9.35473435674794e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,9.850996866589412e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,7.275916141225025e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.850992501014844e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0004672883660532,290.9732971191406,294.1499938964844,281.1700134277344,280.595703125,282.2975769042969,281.3633728027344,290.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967666119337,5.4860223031028e-09,0.0009967610239982,-0.0134248947724699,0.0,0.0,0.0,-0.0075324708595871,60.0,-6.429025173187256,-0.0,-6.774021699129662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,9.35473435674794e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,9.850996866589412e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,7.275916141225025e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.850992501014844e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0004672883660532,290.9732971191406,294.1499938964844,281.1700134277344,280.595703125,282.2975769042969,281.3633728027344,290.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967666119337,5.4860223031028e-09,0.0009967610239982,-0.0134248947724699,0.0,0.0,0.0,-0.0075324708595871,60.0,-6.429025173187256,-0.0,-6.774021699129662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.360768308397382e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.857350960373878e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,7.280609133886173e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.85734659479931e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0004675897944252,290.9706726074219,294.1499938964844,281.1333312988281,280.56756591796875,282.2596740722656,281.3208923339844,290.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974091080948,5.5611564242497025e-09,0.0009974036365747,-0.0136217279359698,0.0,0.0,0.0,-0.0075697181746363,60.0,-6.455696105957031,-0.0,-6.782758532608568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.360768308397382e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.857350960373878e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,7.280609133886173e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.85734659479931e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0004675897944252,290.9706726074219,294.1499938964844,281.1333312988281,280.56756591796875,282.2596740722656,281.3208923339844,290.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974091080948,5.5611564242497025e-09,0.0009974036365747,-0.0136217279359698,0.0,0.0,0.0,-0.0075697181746363,60.0,-6.455696105957031,-0.0,-6.782758532608568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
