time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,9.36541400733404e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,9.862242586677894e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,7.284222374437377e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.862238948699088e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0004678218392655,290.968017578125,294.1499938964844,281.0966796875,280.5382385253906,282.2217712402344,281.279052734375,290.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979038732126,5.618994158851365e-09,0.0009978981688618,-0.0137732475996017,0.0,0.0,0.0,-0.0075983912684023,60.0,-6.481529235839844,-0.0,-6.789487372316216e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,9.36541400733404e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,9.862242586677894e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,7.284222374437377e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.862238948699088e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0004678218392655,290.968017578125,294.1499938964844,281.0966796875,280.5382385253906,282.2217712402344,281.279052734375,290.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979038732126,5.618994158851365e-09,0.0009978981688618,-0.0137732475996017,0.0,0.0,0.0,-0.0075983912684023,60.0,-6.481529235839844,-0.0,-6.789487372316216e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,9.368507016915828e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.865499305306002e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,7.286627806024626e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.865495667327195e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0004679763223975,290.9653625488281,294.1499938964844,281.0599975585937,280.5075988769531,282.18389892578125,281.2379150390625,290.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.657484702936699e-09,0.0009982273913919,-0.0138740818947553,0.0,0.0,0.0,-0.0076174726709723,60.0,-6.506317615509033,-0.0,-6.793967344265185e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,9.368507016915828e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.865499305306002e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,7.286627806024626e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.865495667327195e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0004679763223975,290.9653625488281,294.1499938964844,281.0599975585937,280.5075988769531,282.18389892578125,281.2379150390625,290.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.657484702936699e-09,0.0009982273913919,-0.0138740818947553,0.0,0.0,0.0,-0.0076174726709723,60.0,-6.506317615509033,-0.0,-6.793967344265185e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,9.369448525831103e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,9.866491018328816e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,7.287359767360613e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,9.866486652754249e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0004680233541876,290.9640197753906,294.1499938964844,281.0416564941406,280.49176025390625,282.1649475097656,281.2176208496094,290.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983332129195,5.669193114954396e-09,0.0009983275085687,-0.0139047550037503,0.0,0.0,0.0,-0.0076232776045799,60.0,-6.518316268920898,-0.0,-6.795330165232373e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,9.3699389253743e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.867007611319424e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,7.287741755135357e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,9.867003245744854e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,0.0004680478887166,290.9626770019531,294.1499938964844,281.0233459472656,280.4755554199219,282.14599609375,281.1974792480469,290.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675285574824329e-09,0.0009983796626329,-0.013920716010034,0.0,0.0,0.0,-0.0076262978836894,60.0,-6.530012607574463,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,9.369535837322474e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,9.866582695394754e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,7.287427433766425e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0004680277197621,290.9599914550781,294.1499938964844,280.9866638183594,280.4420166015625,282.108154296875,281.15777587890625,290.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702189610291515e-09,0.0009983363561332,-0.013907441869378,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.552488803863525,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,9.369535837322474e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,9.866582695394754e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,7.287427433766425e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0004680277197621,290.9599914550781,294.1499938964844,280.9866638183594,280.4420166015625,282.108154296875,281.15777587890625,290.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702189610291515e-09,0.0009983363561332,-0.013907441869378,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.552488803863525,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,9.367090387968346e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.864007006399332e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,7.285525498446077e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,9.864003368420526e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0004679055709857,290.957275390625,294.1499938964844,280.95001220703125,280.40692138671875,282.0703125,281.1187744140625,290.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639706923687981e-09,0.0009980755858123,-0.0138275092467665,0.0,0.0,0.0,-0.0076086604967713,60.0,-6.573644161224365,-0.0,-6.79189824381865e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,9.367090387968346e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.864007006399332e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,7.285525498446077e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,9.864003368420526e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0004679055709857,290.957275390625,294.1499938964844,280.95001220703125,280.40692138671875,282.0703125,281.1187744140625,290.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639706923687981e-09,0.0009980755858123,-0.0138275092467665,0.0,0.0,0.0,-0.0076086604967713,60.0,-6.573644161224365,-0.0,-6.79189824381865e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,9.361445700051264e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,9.858063276624308e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,7.281135185621679e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,9.8580596386455e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0004676236130762,290.9545593261719,294.1499938964844,280.9143981933594,280.3720092773437,282.03253173828125,281.08074951171875,290.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569343208833288e-09,0.0009974739514291,-0.013643174432218,0.0,0.0,0.0,-0.0075737787410616,60.0,-6.592524528503418,-0.0,-6.783710659874488e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,9.361445700051264e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,9.858063276624308e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,7.281135185621679e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,9.8580596386455e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0004676236130762,290.9545593261719,294.1499938964844,280.9143981933594,280.3720092773437,282.03253173828125,281.08074951171875,290.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569343208833288e-09,0.0009974739514291,-0.013643174432218,0.0,0.0,0.0,-0.0075737787410616,60.0,-6.592524528503418,-0.0,-6.783710659874488e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,9.35526259127073e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,9.851552022155374e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,7.276325777638704e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,9.851548384176569e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0004673147632274,290.9527282714844,294.1499938964844,280.891357421875,280.34942626953125,282.0068664550781,281.0556335449219,290.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.492278187801958e-09,0.0009968151571229,-0.0134412832558155,0.0,0.0,0.0,-0.0075355749577283,60.0,-6.603424072265625,-0.0,-6.77474929489108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.351703192805871e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.847803448792548e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,7.273557275766507e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,9.84779981081374e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,0.0004671369388233,290.95184326171875,294.1499938964844,280.8808288574219,280.339111328125,281.99481201171875,281.0440368652344,290.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447915896183986e-09,0.000996435759589,-0.0133250635117292,0.0,0.0,0.0,-0.0075135827064514,60.0,-6.607926368713379,-0.0,-6.769592886257669e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,9.345261787530036e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.841020073508844e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,7.26854705135338e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.841016435530035e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.0004668151959776,290.9504699707031,294.1499938964844,280.8647766113281,280.3233947753906,281.9760131835937,281.0264892578125,290.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367642774700698e-09,0.0009957493748515,-0.013114764355123,0.0,0.0,0.0,-0.0074737877584993,60.0,-6.613793849945068,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,9.338084782939404e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,9.83346180873923e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,7.262964936671779e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.833458898356184e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0004664566658902,290.9490966796875,294.1499938964844,280.8492126464844,280.3081359863281,281.957275390625,281.00933837890625,290.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199211034007e-09,0.0009949846426025,-0.0128804398700594,0.0,0.0,0.0,-0.0074294470250606,60.0,-6.618878364562988,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98602294921875,0.0,0.0,9.321069956058636e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.815545490710063e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,7.249731424963102e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,9.815541852731258e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98602294921875,0.0,0.0,0.0004656067758332,290.94635009765625,294.1499938964844,280.8194274902344,280.2789611816406,281.9198913574219,280.9765625,290.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626185417175293,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98602294921875,0.0,0.0,9.321069956058636e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.815545490710063e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,7.249731424963102e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,9.815541852731258e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98602294921875,0.0,0.0,0.0004656067758332,290.94635009765625,294.1499938964844,280.8194274902344,280.2789611816406,281.9198913574219,280.9765625,290.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626185417175293,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,9.301041427534074e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,9.79445394477807e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,7.234153599711135e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0004646063025575,290.943603515625,294.1499938964844,280.7913513183594,280.25146484375,281.8827514648437,280.9461669921875,290.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711081936955,0.0,0.0,0.0,-0.0072006140835583,60.0,-6.629733562469482,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,9.301041427534074e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,9.79445394477807e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,7.234153599711135e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0004646063025575,290.943603515625,294.1499938964844,280.7913513183594,280.25146484375,281.8827514648437,280.9461669921875,290.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711081936955,0.0,0.0,0.0,-0.0072006140835583,60.0,-6.629733562469482,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.278507786802948e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.770724864210932e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.770721226232126e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0004634806828107,290.9408569335937,294.1499938964844,280.7649230957031,280.2255554199219,281.84588623046875,280.9181213378906,290.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535815723016867e-09,0.0009886366315186,-0.0109354574233293,0.0,0.0,0.0,-0.0070614162832498,60.0,-6.630099296569824,-0.0,-6.664019736035699e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.278507786802948e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.770724864210932e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.770721226232126e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0004634806828107,290.9408569335937,294.1499938964844,280.7649230957031,280.2255554199219,281.84588623046875,280.9181213378906,290.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535815723016867e-09,0.0009886366315186,-0.0109354574233293,0.0,0.0,0.0,-0.0070614162832498,60.0,-6.630099296569824,-0.0,-6.664019736035699e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.745008719619364e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,9.745005081640556e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.000462260824861,290.9380798339844,294.1499938964844,280.7400207519531,280.201171875,281.8092956542969,280.8922119140625,290.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231522687803135e-09,0.0009860346326604,-0.0101381978020071,0.0,0.0,0.0,-0.0069105653092265,60.0,-6.627895832061768,-0.0,-6.628982873735367e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.745008719619364e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,7.197633385658264e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,9.745005081640556e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.000462260824861,290.9380798339844,294.1499938964844,280.7400207519531,280.201171875,281.8092956542969,280.8922119140625,290.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231522687803135e-09,0.0009860346326604,-0.0101381978020071,0.0,0.0,0.0,-0.0069105653092265,60.0,-6.627895832061768,-0.0,-6.628982873735367e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,9.2412912636064e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,9.731533646117896e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,7.187680603237823e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,9.73153073573485e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0004616216465365,290.93670654296875,294.1499938964844,280.7281188964844,280.1894836425781,281.7911376953125,280.8802490234375,290.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.0720840033259265e-09,0.0009846712928265,-0.0097204558551311,0.0,0.0,0.0,-0.0068315244279801,60.0,-6.625768661499023,-0.0,-6.610661529293793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,9.228278213413432e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,9.717830107547344e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,7.177559018600732e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.717826469568536e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,0.0004609716124832,290.935302734375,294.1499938964844,280.716552734375,280.1781616210937,281.7730407714844,280.8687744140625,290.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931045598114e-09,0.0009832846699282,-0.0092955958098173,0.0,0.0,0.0,-0.0067511382512748,60.0,-6.623221397399902,-0.0,-6.592053836129709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,9.201690409099685e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,9.689832222647964e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,7.156880019465461e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.689828584669158e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.000459643517388,290.9325256347656,294.1499938964844,280.69439697265625,280.15643310546875,281.73712158203125,280.8476257324219,290.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616795539855957,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,9.201690409099685e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,9.689832222647964e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,7.156880019465461e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.689828584669158e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.000459643517388,290.9325256347656,294.1499938964844,280.69439697265625,280.15643310546875,281.73712158203125,280.8476257324219,290.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616795539855957,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.174906153930352e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.66162624536082e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,7.136047497624531e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,9.661623334977776e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0004583055560942,290.92974853515625,294.1499938964844,280.6734619140625,280.13592529296875,281.7015686035156,280.82867431640625,290.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449043452231763e-09,0.0009775978978723,-0.0075530996546149,0.0,0.0,0.0,-0.0064214551821351,60.0,-6.609084606170654,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.174906153930352e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.66162624536082e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,7.136047497624531e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,9.661623334977776e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0004583055560942,290.92974853515625,294.1499938964844,280.6734619140625,280.13592529296875,281.7015686035156,280.82867431640625,290.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449043452231763e-09,0.0009775978978723,-0.0075530996546149,0.0,0.0,0.0,-0.0064214551821351,60.0,-6.609084606170654,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.148411481874064e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.633722947910428e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.000456982088508,290.9269714355469,294.1499938964844,280.65362548828125,280.1164855957031,281.6663513183594,280.8116760253906,290.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.914777752494046e-09,0.0009747748845256,-0.0066880788654088,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600574016571045,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.148411481874064e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.633722947910428e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.000456982088508,290.9269714355469,294.1499938964844,280.65362548828125,280.1164855957031,281.6663513183594,280.8116760253906,290.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.914777752494046e-09,0.0009747748845256,-0.0066880788654088,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600574016571045,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,9.128812234848738e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,9.61308687692508e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,7.100195944076404e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,9.613083966542035e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0004560030938591,290.92486572265625,294.1499938964844,280.63922119140625,280.1023864746094,281.63983154296875,280.8002319335937,290.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726891876198,2.670569321239213e-09,0.000972686568275,-0.0060481773689389,0.0,0.0,0.0,-0.0061367312446236,60.0,-6.593779563903809,-0.0,-6.450702016991272e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,9.122714982368052e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,9.606666571926326e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,7.09545420249924e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.60666366154328e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0004556985222734,290.9241943359375,294.1499938964844,280.6347961425781,280.0980529785156,281.6315002441406,280.7968139648437,290.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720394737087,2.594598313976348e-09,0.0009720369125716,-0.0058491085655987,0.0,0.0,0.0,-0.0060990694910287,60.0,-6.591616153717041,-0.0,-6.442087396862918e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,9.110331302508712e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,9.593625873094425e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,7.085822289809585e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.59362296271138e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.000455079920357,290.9227905273437,294.1499938964844,280.625732421875,280.08917236328125,281.6142578125,280.7901611328125,290.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707197896204,2.440294188943426e-09,0.0009707173448987,-0.005444779060781,0.0,0.0,0.0,-0.0060225739143788,60.0,-6.587121486663818,-0.0,-6.424607335020482e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,9.098225564230232e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.580877667758614e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,7.07640647306107e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,9.580874757375568e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.0004544752300716,290.92138671875,294.1499938964844,280.61688232421875,280.0804748535156,281.5970764160156,280.783935546875,290.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694297332316,2.289457068371803e-09,0.0009694274049252,-0.0050495313480496,0.0,0.0,0.0,-0.0059477966278791,60.0,-6.582660675048828,-0.0,-6.407542940678469e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,9.075475099962203e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.556920122122392e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,7.058711344143376e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.556917211739346e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0004533387545961,290.9185791015625,294.1499938964844,280.5997619628906,280.0636901855469,281.56298828125,280.7729187011719,290.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670053259469,2.005978272379138e-09,0.0009670032886788,-0.0043067089281976,0.0,0.0,0.0,-0.0058072637766599,60.0,-6.574132442474365,-0.0,-6.375534411517948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,9.075475099962203e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.556920122122392e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,7.058711344143376e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,9.556917211739346e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0004533387545961,290.9185791015625,294.1499938964844,280.5997619628906,280.0636901855469,281.56298828125,280.7729187011719,290.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670053259469,2.005978272379138e-09,0.0009670032886788,-0.0043067089281976,0.0,0.0,0.0,-0.0058072637766599,60.0,-6.574132442474365,-0.0,-6.375534411517948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,9.054668043972924e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,9.535010030958802e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.042528159217909e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.535006392979994e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,0.0004522994277067,290.915771484375,294.1499938964844,280.5833435058594,280.047607421875,281.529296875,280.7637023925781,290.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647880215197,1.746723765627678e-09,0.0009647862752899,-0.0036273570731282,0.0,0.0,0.0,-0.0056787389330565,60.0,-6.566373348236084,-0.0,-6.346331105078208e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
