time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,9.054668043972924e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,9.535010030958802e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.042528159217909e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.535006392979994e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,0.0004522994277067,290.915771484375,294.1499938964844,280.5833435058594,280.047607421875,281.529296875,280.7637023925781,290.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647880215197,1.746723765627678e-09,0.0009647862752899,-0.0036273570731282,0.0,0.0,0.0,-0.0056787389330565,60.0,-6.566373348236084,-0.0,-6.346331105078208e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,9.035802213475108e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,9.515143028693274e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,7.027854735497385e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,9.515140118310228e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,0.0004513570456765,290.9129638671875,294.1499938964844,280.5675048828125,280.0321044921875,281.4959716796875,280.75616455078125,290.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627775289118,1.5116480289734111e-09,0.0009627760155126,-0.0030113593675196,0.0,0.0,0.0,-0.005562201142311,60.0,-6.55951738357544,-0.0,-6.319909573448967e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,9.035802213475108e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,9.515143028693274e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,7.027854735497385e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,9.515140118310228e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,0.0004513570456765,290.9129638671875,294.1499938964844,280.5675048828125,280.0321044921875,281.4959716796875,280.75616455078125,290.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627775289118,1.5116480289734111e-09,0.0009627760155126,-0.0030113593675196,0.0,0.0,0.0,-0.005562201142311,60.0,-6.55951738357544,-0.0,-6.319909573448967e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,9.019036951940508e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.497487917542458e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,7.014814764261246e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,9.497485007159412e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0004505195538513,290.91015625,294.1499938964844,280.5521545410156,280.0170593261719,281.4630432128906,280.7503662109375,290.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609907865524,1.3027400269649547e-09,0.0009609895059838,-0.0024639288894832,0.0,0.0,0.0,-0.0054586357437074,60.0,-6.5537872314453125,-0.0,-6.296475163480865e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,9.019036951940508e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.497487917542458e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,7.014814764261246e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,9.497485007159412e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0004505195538513,290.91015625,294.1499938964844,280.5521545410156,280.0170593261719,281.4630432128906,280.7503662109375,290.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609907865524,1.3027400269649547e-09,0.0009609895059838,-0.0024639288894832,0.0,0.0,0.0,-0.0054586357437074,60.0,-6.5537872314453125,-0.0,-6.296475163480865e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,9.011314978124574e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.489356307312846e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,7.008809188846499e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,9.4893533969298e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0004501338407862,290.9087219238281,294.1499938964844,280.5446472167969,280.0096740722656,281.4467163085937,280.7479858398437,290.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601678466424,1.2065242138703523e-09,0.0009601666824892,-0.0022118010092526,0.0,0.0,0.0,-0.0054109371267259,60.0,-6.551281929016113,-0.0,-6.285696230179384e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.004061575978994e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,9.481718007009476e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,7.0031666837167e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,9.481715096626432e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0004497714980971,290.9073181152344,294.1499938964844,280.5372009277344,280.0024108886719,281.430419921875,280.7460021972656,290.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625073289498,1.1192545779081795e-09,0.0009625062230043,-0.0019800295121967,0.0,0.0,0.0,-0.0053831846453249,60.0,-6.552340507507324,-0.0,-6.27557952270763e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,9.004811727209017e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,9.482508176006375e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,7.003750943113118e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,9.482505265623332e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0004498090129345,290.9054870605469,294.1499938964844,280.52252197265625,279.9880065917969,281.4035339355469,280.7425537109375,290.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006142745842225,7.797149592647653e-10,0.0006142738275229,-0.0014356088358908,0.0,0.0,0.0,-0.0034790493082255,60.0,-5.534977436065674,-0.0,-6.276623309986462e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,9.004811727209017e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,9.482508176006375e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,7.003750943113118e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,9.482505265623332e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0004498090129345,290.9054870605469,294.1499938964844,280.52252197265625,279.9880065917969,281.4035339355469,280.7425537109375,290.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006142745842225,7.797149592647653e-10,0.0006142738275229,-0.0014356088358908,0.0,0.0,0.0,-0.0034790493082255,60.0,-5.534977436065674,-0.0,-6.276623309986462e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,3.167827526340261e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,3.335877772769891e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,2.4638688046252355e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,3.3358766813762486e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.0001582395489094,290.9054260253906,294.1499938964844,280.5080261230469,279.97381591796875,281.387451171875,280.7401733398437,290.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005286688101477,6.136107733034635e-10,0.0005286682280711,-0.0010845246724784,0.0,0.0,0.0,-0.0029486427083611,60.0,-4.008448600769043,-0.0,-7.767829934834936e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,3.167827526340261e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,3.335877772769891e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,2.4638688046252355e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,3.3358766813762486e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.0001582395489094,290.9054260253906,294.1499938964844,280.5080261230469,279.97381591796875,281.387451171875,280.7401733398437,290.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005286688101477,6.136107733034635e-10,0.0005286682280711,-0.0010845246724784,0.0,0.0,0.0,-0.0029486427083611,60.0,-4.008448600769043,-0.0,-7.767829934834936e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,3.0319382858579047e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,3.192779695382342e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,2.358176971029025e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,3.1927786039887e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.0001514516043243,290.9065856933594,294.1499938964844,280.4935913085937,279.9596862792969,281.3840637207031,280.7539978027344,290.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230603761039,4.04066946568804e-10,0.0003230599686503,-0.0007392389816232,0.0,0.0,0.0,-0.0018197083845734,60.0,-2.786989688873291,-0.0,-7.115694256043525e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,3.0319382858579047e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,3.192779695382342e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,2.358176971029025e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,3.1927786039887e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.0001514516043243,290.9065856933594,294.1499938964844,280.4935913085937,279.9596862792969,281.3840637207031,280.7539978027344,290.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230603761039,4.04066946568804e-10,0.0003230599686503,-0.0007392389816232,0.0,0.0,0.0,-0.0018197083845734,60.0,-2.786989688873291,-0.0,-7.115694256043525e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,2.154769754270092e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,2.2690781406709e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,1.6759340724092908e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,2.269077413075138e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0001076352127711,290.9084777832031,294.1499938964844,280.4814758300781,279.9477844238281,281.3843994140625,280.76202392578125,290.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002284738293383,2.8604257851228004e-10,0.0002284735528519,-0.0005235373973846,0.0,0.0,0.0,-0.0012870996724814,60.0,-2.012502908706665,-0.0,-3.594001762863286e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,2.005276837735437e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,2.1116547941346653e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,1.5596615412505344e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,2.111654066538904e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0001001677301246,290.9087829589844,294.1499938964844,280.4791564941406,279.94549560546875,281.38458251953125,280.7635498046875,290.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002131012879544,2.6667681951586525e-10,0.00021310102602,-0.000487996963784,0.0,0.0,0.0,-0.0012004254385828,60.0,-1.8850022554397583,-0.0,-3.112613500277916e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,1.5891166185610928e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,1.6734176824684255e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,1.235981017089216e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,1.6734171367716044e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,7.937967166071758e-05,290.9096069335937,294.1499938964844,280.47186279296875,279.9383850097656,281.38525390625,280.7678527832031,290.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693247031653,2.117822861524843e-10,0.0001693244994385,-0.0003874548128806,0.0,0.0,0.0,-0.0009537576697766,60.0,-1.5291693210601809,-0.0,-1.954735928677564e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,1.2379080544633323e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,1.303577755606966e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,9.628184670873452e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,1.3035773918090854e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,6.183607183629647e-05,290.9101867675781,294.1499938964844,280.4645690917969,279.93121337890625,281.3858337402344,280.7711181640625,290.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319026196142,1.6497665733528066e-10,0.0001319024449912,-0.0003018241259269,0.0,0.0,0.0,-0.0007429695688188,60.0,-1.221491456031799,-0.0,-1.1861872595275711e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,7.034612735878909e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,7.407791599689517e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,5.471371423482196e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,7.407789325952763e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,3.513934643706307e-05,290.91082763671875,294.1499938964844,280.4497375488281,279.91668701171875,281.3865661621094,280.77490234375,290.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495598401874304e-05,9.375086124085996e-11,7.495588943129405e-05,-0.0001715167600195,0.0,0.0,0.0,-0.0004222054849378,60.0,-0.7363460063934326,-0.0,-3.830512296243427e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,7.034612735878909e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,7.407791599689517e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,5.471371423482196e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,7.407789325952763e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,3.513934643706307e-05,290.91082763671875,294.1499938964844,280.4497375488281,279.91668701171875,281.3865661621094,280.77490234375,290.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495598401874304e-05,9.375086124085996e-11,7.495588943129405e-05,-0.0001715167600195,0.0,0.0,0.0,-0.0004222054849378,60.0,-0.7363460063934326,-0.0,-3.830512296243427e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,3.5625475902634207e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,3.751537178686704e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.770873607005342e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,3.7515360418183263e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,1.7795662643038668e-05,290.9110412597656,294.1499938964844,280.4345703125,279.9018249511719,281.3868408203125,280.77618408203125,290.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.796021337620914e-05,4.747852805353503e-11,3.796016608248465e-05,-8.686170622240752e-05,0.0,0.0,0.0,-0.0002138189302058,60.0,-0.409626305103302,-0.0,-9.824215052578468e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,3.5625475902634207e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,3.751537178686704e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.770873607005342e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,3.7515360418183263e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,1.7795662643038668e-05,290.9110412597656,294.1499938964844,280.4345703125,279.9018249511719,281.3868408203125,280.77618408203125,290.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.796021337620914e-05,4.747852805353503e-11,3.796016608248465e-05,-8.686170622240752e-05,0.0,0.0,0.0,-0.0002138189302058,60.0,-0.409626305103302,-0.0,-9.824215052578468e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,1.5454344293175382e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.6274182144115912e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2020059330097863e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,1.6274177596642405e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,7.719765562796965e-06,290.9110107421875,294.1499938964844,280.4189453125,279.88653564453125,281.3868408203125,280.77642822265625,290.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467187379021198e-05,2.059623478711803e-11,1.6467165551148355e-05,-3.7680692912545055e-05,0.0,0.0,0.0,-9.275491174776108e-05,60.0,-0.1981286704540252,-0.0,-1.848747890886848e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,1.5454344293175382e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.6274182144115912e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.2020059330097863e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,1.6274177596642405e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,7.719765562796965e-06,290.9110107421875,294.1499938964844,280.4189453125,279.88653564453125,281.3868408203125,280.77642822265625,290.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467187379021198e-05,2.059623478711803e-11,1.6467165551148355e-05,-3.7680692912545055e-05,0.0,0.0,0.0,-9.275491174776108e-05,60.0,-0.1981286704540252,-0.0,-1.848747890886848e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,5.111935479362728e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,5.383118377721985e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,3.975954427914985e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,5.383116672419419e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,2.553517560954788e-06,290.9109802246094,294.1499938964844,280.4028015136719,279.8706970214844,281.3868408203125,280.7764587402344,290.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.447047897177981e-06,6.812841089887112e-12,5.447041075967718e-06,-1.2464034625736533e-05,0.0,0.0,0.0,-3.068163641728461e-05,60.0,-0.0827319324016571,-0.0,-2.022773224960584e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,5.111935479362728e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,5.383118377721985e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,3.975954427914985e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,5.383116672419419e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,2.553517560954788e-06,290.9109802246094,294.1499938964844,280.4028015136719,279.8706970214844,281.3868408203125,280.7764587402344,290.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.447047897177981e-06,6.812841089887112e-12,5.447041075967718e-06,-1.2464034625736533e-05,0.0,0.0,0.0,-3.068163641728461e-05,60.0,-0.0827319324016571,-0.0,-2.022773224960584e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.563944860867196e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6999595093002426e-07,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.9941816731261497e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.699958940866054e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,1.2807436178263742e-06,290.91094970703125,294.1499938964844,280.3944702148437,279.862548828125,281.3868103027344,280.7764587402344,290.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7319872515363386e-06,3.417015585413519e-12,2.731983840931207e-06,-6.2514068304153625e-06,0.0,0.0,0.0,-1.5388490282930434e-05,60.0,-0.0496507994830608,-0.0,-5.088548397751136e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,1.0542838424498768e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,1.1102125796469409e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,8.199994994129156e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,1.110212224375573e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,5.266366542855394e-07,290.91094970703125,294.1499938964844,280.385986328125,279.8542175292969,281.3868103027344,280.7764587402344,290.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1232981478315196e-06,1.4049469053423193e-12,1.123296783589467e-06,-2.570415063019027e-06,0.0,0.0,0.0,-6.327216397039592e-06,60.0,-0.0275322925299406,-0.0,-8.603825930788429e-14,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,6.821869735773589e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,7.183763361950923e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.305905048658133e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,7.183761141504874e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,3.4076652610792735e-08,290.91094970703125,294.1499938964844,280.3684387207031,279.8370056152344,281.3868103027344,280.7764587402344,290.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.269659363373648e-08,9.092404699160077e-14,7.269650126318083e-08,-1.6634147925742584e-07,0.0,0.0,0.0,-4.094763426110149e-07,60.0,-0.0064789489842951,-0.0,-3.6023289513232773e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,6.821869735773589e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,7.183763361950923e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.305905048658133e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,7.183761141504874e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,3.4076652610792735e-08,290.91094970703125,294.1499938964844,280.3684387207031,279.8370056152344,281.3868103027344,280.7764587402344,290.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.269659363373648e-08,9.092404699160077e-14,7.269650126318083e-08,-1.6634147925742584e-07,0.0,0.0,0.0,-4.094763426110149e-07,60.0,-0.0064789489842951,-0.0,-3.6023289513232773e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-1.5030935385240694e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-1.5828310884202779e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-1.169074059781394e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-1.582830644331068e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,-7.508263344391253e-09,290.91094970703125,294.1499938964844,280.3500061035156,279.8189392089844,281.3868103027344,280.7764587402344,290.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6015677672953643e-08,-1.9997536477222782e-14,-1.601565813302841e-08,3.664571224248903e-08,0.0,0.0,0.0,9.019277058541777e-08,60.0,-0.0010621323017403,-0.0,-1.7488336883018588e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-1.5030935385240694e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-1.5828310884202779e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-1.169074059781394e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-1.582830644331068e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,-7.508263344391253e-09,290.91094970703125,294.1499938964844,280.3500061035156,279.8189392089844,281.3868103027344,280.7764587402344,290.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6015677672953643e-08,-1.9997536477222782e-14,-1.601565813302841e-08,3.664571224248903e-08,0.0,0.0,0.0,9.019277058541777e-08,60.0,-0.0010621323017403,-0.0,-1.7488336883018588e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0,290.91094970703125,294.1499938964844,280.3307189941406,279.800048828125,281.3868103027344,280.7764587402344,290.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,4.168530754952715e-13,7.222364150335782e-19,-4.1685380733173794e-13,6.18265258867795e-13,0.0,0.0,0.0,0.0,60.0,-6.811491039115936e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0,290.91094970703125,294.1499938964844,280.3307189941406,279.800048828125,281.3868103027344,280.7764587402344,290.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,4.168530754952715e-13,7.222364150335782e-19,-4.1685380733173794e-13,6.18265258867795e-13,0.0,0.0,0.0,0.0,60.0,-6.811491039115936e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0,290.91094970703125,294.1499938964844,280.3123474121094,279.78204345703125,281.3868103027344,280.7764587402344,290.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,4.168530754952715e-13,7.222363633347899e-19,-4.1685380733173794e-13,6.18265258867795e-13,0.0,0.0,0.0,0.0,60.0,0.0001382558257319,-0.0,-7.706958600258992e-37,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0,290.91094970703125,294.1499938964844,280.31072998046875,279.78045654296875,281.3868103027344,280.7764587402344,290.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,4.168530754952715e-13,7.222363633347899e-19,-4.1685380733173794e-13,6.18265258867795e-13,0.0,0.0,0.0,0.0,60.0,0.0001472340954933,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0,290.91094970703125,294.1499938964844,280.30047607421875,279.7704162597656,281.3868103027344,280.7764587402344,290.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,4.168530754952715e-13,7.222363633347899e-19,-4.1685380733173794e-13,6.18265258867795e-13,0.0,0.0,0.0,0.0,60.0,0.0001671965874265,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-1.989913361042165e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,-2.6941797859510175e-13,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,-1.2780023350353333e-12,290.91094970703125,294.1499938964844,280.29010009765625,279.76025390625,281.3868103027344,280.7764587402344,290.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,3.6119588223137993e-13,1.0382330962830332e-19,-3.6119599065159713e-13,2.2997417772202544e-12,0.0,0.0,0.0,0.0,60.0,0.0001727836206555,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0,290.91094970703125,294.1499938964844,280.2689514160156,279.7395324707031,281.3868103027344,280.7764587402344,290.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,4.168530754952715e-13,7.222363116360016e-19,-4.1685380733173794e-13,6.18265258867795e-13,0.0,0.0,0.0,0.0,60.0,0.0001684489834588,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0,290.91094970703125,294.1499938964844,280.2689514160156,279.7395324707031,281.3868103027344,280.7764587402344,290.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,4.168530754952715e-13,7.222363116360016e-19,-4.1685380733173794e-13,6.18265258867795e-13,0.0,0.0,0.0,0.0,60.0,0.0001684489834588,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
