time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789931774139,0.050000000745058,0.0466043129563331,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789931774139,0.050000000745058,0.0490765869617462,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789931774139,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789931774139,0.050000000745058,0.0490765869617462,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789931774139,0.050000000745058,0.2327982038259506,292.15411376953125,290.1499938964844,284.764892578125,283.5517272949219,290.9068603515625,297.5511169433594,292.1459350585937,1.0,0.1889605373144149,1.0,1.0,0.8858754634857178,1.0,-0.496579110622406,0.2193745374679565,0.2772045731544494,0.0707805454730987,0.0,0.0,0.0,44.73470306396485,36.0,-85.3490219116211,-0.0,44.745361328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789931774139,0.050000000745058,0.0466043129563331,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789931774139,0.050000000745058,0.0490765869617462,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789931774139,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789931774139,0.050000000745058,0.0490765869617462,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.4834789931774139,0.050000000745058,0.2327982038259506,292.15411376953125,290.1499938964844,284.764892578125,283.5517272949219,290.9068603515625,297.5511169433594,292.1459350585937,1.0,0.1889605373144149,1.0,1.0,0.8858754634857178,1.0,-0.496579110622406,0.2193745374679565,0.2772045731544494,0.0707805454730987,0.0,0.0,0.0,44.73470306396485,36.0,-85.3490219116211,-0.0,44.745361328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846940636634826,0.050000000745058,0.046581856906414,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846940636634826,0.050000000745058,0.0490529388189315,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846940636634826,0.050000000745058,0.0362303331494331,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846940636634826,0.050000000745058,0.0490529388189315,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846940636634826,0.050000000745058,0.2326860129833221,292.1369323730469,290.1499938964844,284.8012390136719,283.55975341796875,290.9000549316406,297.5474853515625,292.1278991699219,1.0,0.187766283750534,1.0,1.0,0.8629723191261292,1.0,-0.4963399171829223,0.2201136797666549,0.2762262225151062,0.0715182647109031,0.0,0.0,0.0,44.13371658325195,36.0,-81.55413818359375,-0.0,44.20989608764648,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871949255466461,0.050000000745058,0.0465361103415489,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871949255466461,0.050000000745058,0.0490047633647918,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871949255466461,0.050000000745058,0.0361947529017925,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871949255466461,0.050000000745058,0.0490047633647918,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871949255466461,0.050000000745058,0.2324575036764145,292.1181030273437,289.6499938964844,284.8375244140625,283.5672607421875,290.8774108886719,297.54425048828125,292.1081237792969,1.0,0.185487687587738,1.0,1.0,0.826460599899292,1.0,-0.495852530002594,0.2215524017810821,0.2743001282215118,0.0730024129152298,0.0,0.0,0.0,42.90995788574219,25.0,-79.93280029296875,-0.0,43.12105941772461,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953234195709228,0.050000000745058,0.0463953167200088,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953234195709228,0.050000000745058,0.0488565042614936,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953234195709228,0.050000000745058,0.0360852479934692,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953234195709228,0.050000000745058,0.0488565042614936,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953234195709228,0.050000000745058,0.2317542135715484,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,290.7787170410156,297.5389709472656,292.056884765625,1.0,0.1785254031419754,1.0,1.0,0.7534371018409729,1.0,-0.4943524301052093,0.2262379229068756,0.2681145071983337,0.077864833176136,0.0,0.0,0.0,39.144142150878906,25.0,-90.36282348632812,-0.0,39.7834358215332,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953234195709228,0.050000000745058,0.0463953167200088,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953234195709228,0.050000000745058,0.0488565042614936,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953234195709228,0.050000000745058,0.0360852479934692,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953234195709228,0.050000000745058,0.0488565042614936,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.4953234195709228,0.050000000745058,0.2317542135715484,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,290.7787170410156,297.5389709472656,292.056884765625,1.0,0.1785254031419754,1.0,1.0,0.7534371018409729,1.0,-0.4943524301052093,0.2262379229068756,0.2681145071983337,0.077864833176136,0.0,0.0,0.0,39.144142150878906,25.0,-90.36282348632812,-0.0,39.7834358215332,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345153808594,0.5000874400138855,0.050000000745058,0.0463203862309455,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345153808594,0.5000874400138855,0.050000000745058,0.0487775951623916,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345153808594,0.5000874400138855,0.050000000745058,0.0360269658267498,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345153808594,0.5000874400138855,0.050000000745058,0.0487775951623916,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345153808594,0.5000874400138855,0.050000000745058,0.2313799113035202,292.03125,289.1499938964844,284.9554443359375,283.58843994140625,290.66754150390625,297.5362548828125,292.0127868652344,1.0,0.1750057786703109,1.0,1.0,0.7075797915458679,1.0,-0.4935538172721863,0.2313472479581833,0.2622065842151642,0.0830180570483207,0.0,0.0,0.0,37.13985061645508,25.0,-108.00602722167967,-0.0,38.01543426513672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026342272758484,0.050000000745058,0.0462828390300273,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026342272758484,0.050000000745058,0.0487380549311637,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026342272758484,0.050000000745058,0.0359977632761001,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026342272758484,0.050000000745058,0.0487380549311637,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026342272758484,0.050000000745058,0.2311923503875732,292.00201416015625,288.6499938964844,284.9823608398437,283.5926208496094,290.57489013671875,297.53485107421875,291.98004150390625,1.0,0.173140674829483,1.0,1.0,0.6804136037826538,1.0,-0.4931536912918091,0.2355464249849319,0.2576072812080383,0.0872140005230903,0.0,0.0,0.0,36.13557434082031,25.0,-124.33397674560548,-0.0,37.13190078735352,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088975429534912,0.050000000745058,0.0461976639926433,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088975429534912,0.050000000745058,0.048648364841938,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088975429534912,0.050000000745058,0.0359315164387226,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088975429534912,0.050000000745058,0.048648364841938,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088975429534912,0.050000000745058,0.2307668924331665,291.8779296875,288.1499938964844,285.0546264648437,283.6028137207031,289.80767822265625,297.5313720703125,291.8262634277344,1.0,0.1688415855169296,1.0,1.0,0.5586341619491577,1.0,-0.4922460615634918,0.2707477807998657,0.2214982807636261,0.1222365647554397,0.0,0.0,0.0,33.86028289794922,25.0,-271.4012451171875,-0.0,35.13926696777344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088975429534912,0.050000000745058,0.0461976639926433,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088975429534912,0.050000000745058,0.048648364841938,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088975429534912,0.050000000745058,0.0359315164387226,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088975429534912,0.050000000745058,0.048648364841938,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8859558105469,0.5088975429534912,0.050000000745058,0.2307668924331665,291.8779296875,288.1499938964844,285.0546264648437,283.6028137207031,289.80767822265625,297.5313720703125,291.8262634277344,1.0,0.1688415855169296,1.0,1.0,0.5586341619491577,1.0,-0.4922460615634918,0.2707477807998657,0.2214982807636261,0.1222365647554397,0.0,0.0,0.0,33.86028289794922,25.0,-271.4012451171875,-0.0,35.13926696777344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.514374315738678,0.050000000745058,0.0461308062076568,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.514374315738678,0.050000000745058,0.0485779605805873,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.514374315738678,0.050000000745058,0.0358795151114463,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.514374315738678,0.050000000745058,0.0485779605805873,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.514374315738678,0.050000000745058,0.23043292760849,291.5573425292969,287.6499938964844,285.1268615722656,283.611572265625,288.2290344238281,297.52734375,291.4353332519531,1.0,0.1654061079025268,1.0,1.0,0.4368547201156616,1.0,-0.4915336370468139,0.3375519216060638,0.1539817154407501,0.1886465549468994,0.0,0.0,0.0,32.0789680480957,25.0,-622.714111328125,-0.0,33.59064483642578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.514374315738678,0.050000000745058,0.0461308062076568,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.514374315738678,0.050000000745058,0.0485779605805873,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.514374315738678,0.050000000745058,0.0358795151114463,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.514374315738678,0.050000000745058,0.0485779605805873,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776672363281,0.514374315738678,0.050000000745058,0.23043292760849,291.5573425292969,287.6499938964844,285.1268615722656,283.611572265625,288.2290344238281,297.52734375,291.4353332519531,1.0,0.1654061079025268,1.0,1.0,0.4368547201156616,1.0,-0.4915336370468139,0.3375519216060638,0.1539817154407501,0.1886465549468994,0.0,0.0,0.0,32.0789680480957,25.0,-622.714111328125,-0.0,33.59064483642578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.5168325304985046,0.050000000745058,0.0461028553545475,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.5168325304985046,0.050000000745058,0.0485485270619392,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.5168325304985046,0.050000000745058,0.0358577743172645,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.5168325304985046,0.050000000745058,0.0485485270619392,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106384277344,0.5168325304985046,0.050000000745058,0.2302933037281036,291.2824401855469,287.6499938964844,285.1629638671875,283.615478515625,287.2709655761719,297.5244445800781,291.1194152832031,1.0,0.1639540344476699,1.0,1.0,0.3759649991989136,1.0,-0.4912357926368713,0.3764322996139526,0.1148035004734993,0.2272831052541732,0.0,0.0,0.0,31.33560562133789,25.0,-840.9375610351562,-0.0,32.94770812988281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96490478515625,0.5191141963005066,0.050000000745058,0.0460779480636119,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96490478515625,0.5191141963005066,0.050000000745058,0.0485222972929477,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96490478515625,0.5191141963005066,0.050000000745058,0.0358384028077125,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96490478515625,0.5191141963005066,0.050000000745058,0.0485222972929477,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96490478515625,0.5191141963005066,0.050000000745058,0.2301688939332962,290.9291687011719,287.1499938964844,285.19903564453125,283.6190795898437,286.2853088378906,297.5205993652344,290.7293701171875,1.0,0.1626523733139038,1.0,1.0,0.305606871843338,1.0,-0.4909704029560089,0.4163291156291961,0.0746412947773933,0.2669200003147125,0.0,0.0,0.0,30.673961639404297,25.0,-1054.0738525390625,-0.0,32.37721252441406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914001464844,0.5231371521949768,0.050000000745058,0.046036273241043,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914001464844,0.5231371521949768,0.050000000745058,0.0484784133732318,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914001464844,0.5231371521949768,0.050000000745058,0.0358059890568256,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914001464844,0.5231371521949768,0.050000000745058,0.0484784133732318,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914001464844,0.5231371521949768,0.050000000745058,0.2299607247114181,290.04608154296875,286.6499938964844,285.271240234375,283.6255187988281,284.9803466796875,297.5090637207031,289.811767578125,1.0,0.1604367792606353,1.0,1.0,0.1648905873298645,1.0,-0.4905267655849457,0.4656824171543121,0.0248443260788917,0.3158820867538452,0.0,0.0,0.0,29.56433486938477,25.0,-1297.3594970703125,-0.0,31.41918182373047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914001464844,0.5231371521949768,0.050000000745058,0.046036273241043,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914001464844,0.5231371521949768,0.050000000745058,0.0484784133732318,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914001464844,0.5231371521949768,0.050000000745058,0.0358059890568256,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914001464844,0.5231371521949768,0.050000000745058,0.0484784133732318,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914001464844,0.5231371521949768,0.050000000745058,0.2299607247114181,290.04608154296875,286.6499938964844,285.271240234375,283.6255187988281,284.9803466796875,297.5090637207031,289.811767578125,1.0,0.1604367792606353,1.0,1.0,0.1648905873298645,1.0,-0.4905267655849457,0.4656824171543121,0.0248443260788917,0.3158820867538452,0.0,0.0,0.0,29.56433486938477,25.0,-1297.3594970703125,-0.0,31.41918182373047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51190185546875,0.5253427624702454,0.1331972032785415,0.0460145436227321,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.51190185546875,0.5253427624702454,0.050000000745058,0.0484555289149284,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.51190185546875,0.5255326628684998,0.1234300434589386,0.0358214303851127,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51190185546875,0.5253427624702454,0.050000000745058,0.0484555289149284,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51190185546875,0.5253427624702454,0.050000000745058,0.2298521697521209,289.4671325683594,286.6499938964844,285.31658935546875,283.62908935546875,284.39111328125,297.49920654296875,289.2376708984375,1.0,0.1592705398797989,1.0,1.0,0.0765236243605613,1.0,-0.4903312623500824,0.4894103407859802,0.0009209143463522,0.3393788635730743,0.0,0.0,0.0,28.98556327819824,25.0,-1326.31005859375,-0.0,30.923376083374023,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545959472656,0.7380210161209106,0.132561907172203,0.1046498119831085,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1427917480469,0.5519099235534668,0.050000000745058,0.0482286624610424,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604858398437,0.7232688665390015,0.1229224726557731,0.0762467309832573,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1427917480469,0.5519099235534668,0.050000000745058,0.0482286624610424,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1427917480469,0.5519099235534668,0.050000000745058,0.2287760227918625,289.0714111328125,286.1499938964844,285.34344482421875,283.63104248046875,284.3401794433594,297.4925842285156,288.8190612792969,1.0,0.1601763665676117,1.0,1.0,0.0241743065416812,1.0,-0.607336699962616,0.6073242425918579,1.24557591334451e-05,0.431056410074234,0.0,0.0,0.0,24.17606544494629,45.0,-1424.31591796875,-0.0,37.78305816650391,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0693359375,0.7457798719406128,0.1238484159111976,0.1142770648002624,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15966796875,0.5399643778800964,0.050000000745058,0.0483206994831562,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0731811523437,0.7307587265968323,0.1162320226430893,0.0832583233714103,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15966796875,0.5399643778800964,0.050000000745058,0.0483206994831562,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15966796875,0.5399643778800964,0.050000000745058,0.2292125821113586,288.0899353027344,286.1499938964844,285.4075622558594,283.6353454589844,284.4012145996094,297.47247314453125,287.9307861328125,1.0,0.1678617000579834,1.0,1.0,0.0155967120081186,1.0,-0.6280954480171204,0.6280922293663025,3.186966523571755e-06,0.4480637311935425,0.0,0.0,0.0,26.695491790771484,45.0,-1243.81396484375,-0.0,42.681182861328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9797058105469,0.740336537361145,0.1229596510529518,0.1134125515818595,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635070800781,0.5366093516349792,0.050000000745058,0.0483491607010364,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832458496094,0.7257722616195679,0.1154824793338775,0.0827202200889587,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635070800781,0.5366093516349792,0.050000000745058,0.0483491607010364,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635070800781,0.5366093516349792,0.050000000745058,0.2293476015329361,287.99871826171875,286.1499938964844,285.4157409667969,283.6358642578125,284.4093322753906,297.4695739746094,287.8485107421875,1.0,0.1691690981388092,1.0,1.0,0.0145045835524797,1.0,-0.626642644405365,0.6266398429870605,2.802386688927072e-06,0.4468702673912048,0.0,0.0,0.0,27.403114318847656,33.0,-1201.16748046875,-0.0,43.271575927734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633239746094,0.7244893312454224,0.1190598458051681,0.1093891412019729,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.5295352339744568,0.050000000745058,0.0484136156737804,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56597900390625,0.7105503678321838,0.1121283918619155,0.0800980627536773,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.5295352339744568,0.050000000745058,0.0484136156737804,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.5295352339744568,0.050000000745058,0.2296533435583114,287.5770874023437,286.1499938964844,285.4600524902344,283.6385192871094,284.4535522460937,297.4533996582031,287.4569091796875,1.0,0.1708633303642273,1.0,1.0,0.0085796518251299,1.0,-0.6191883683204651,0.6191869974136353,1.3759820376435528e-06,0.4407657384872436,0.0,0.0,0.0,28.96833038330078,33.0,-983.60400390625,-0.0,44.07761764526367,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414001464844,0.7194030284881592,0.1173660606145858,0.1075296849012374,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.394775390625,0.5284357070922852,0.050000000745058,0.0484242439270019,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.34375,0.7052711844444275,0.110580526292324,0.0788260623812675,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.394775390625,0.5284357070922852,0.050000000745058,0.0484242439270019,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.394775390625,0.5284357070922852,0.050000000745058,0.2297037541866302,287.35321044921875,286.25,285.48809814453125,283.64013671875,284.4815368652344,297.44293212890625,287.24578857421875,1.0,0.1708417683839798,1.0,1.0,0.0048348614946007,1.0,-0.6155157685279846,0.6155149340629578,8.686067758389981e-07,0.4377574920654297,0.0,0.0,0.0,29.204647064208984,25.0,-863.4414672851562,-0.0,43.904563903808594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.7691078186035156,0.1159984394907951,0.1055086553096771,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1279296875,0.5787856578826904,0.050000000745058,0.0480582453310489,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07928466796875,0.7541572451591492,0.1091926097869873,0.0773235112428665,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1279296875,0.5787856578826904,0.050000000745058,0.0480582453310489,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078796386719,0.6832401156425476,0.1098519042134285,0.3681898117065429,287.080810546875,286.25,285.5243225097656,283.64215087890625,284.5186462402344,297.4270324707031,286.9721984863281,1.0,0.1725776046514511,1.0,1.0,0.0,1.0,-0.7764034271240234,0.7764027714729309,6.546777058247244e-07,0.5652164816856384,0.0,0.0,0.0,21.405656814575195,25.0,-788.643798828125,-0.0,55.00241088867188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060852050781,0.8499926328659058,0.1148849576711654,0.1041995361447334,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.773193359375,0.6448222398757935,0.050000000745058,0.0477616377174854,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.833652913570404,0.1078575104475021,0.0762214958667755,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.773193359375,0.6448222398757935,0.050000000745058,0.0477616377174854,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109069824219,0.8287895917892456,0.105890154838562,0.4804036021232605,286.6990966796875,286.3500061035156,285.5605773925781,283.6440734863281,284.5560913085937,297.3734130859375,286.6157531738281,1.0,0.1755640357732772,1.0,1.0,0.0,1.0,-0.9076789617538452,0.9076781272888184,7.937896384646592e-07,0.6745539307594299,0.0,0.0,0.0,15.345297813415527,25.0,-762.54248046875,-0.0,66.36151885986328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113708496094,0.790975034236908,0.1130059882998466,0.1024555265903472,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.6035234928131104,0.050000000745058,0.0479313135147094,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31280517578125,0.7722637057304382,0.1049496382474899,0.074284553527832,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.6035234928131104,0.050000000745058,0.0479313135147094,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.758563220500946,0.098394364118576,0.4521070718765259,286.30889892578125,286.45001220703125,285.6332092285156,283.6478881835937,284.6285400390625,297.27001953125,286.2723693847656,1.0,0.1784013658761978,1.0,1.0,0.0,1.0,-0.8697184324264526,0.8697177171707153,7.442082505804137e-07,0.6434784531593323,0.0,0.0,0.0,19.217267990112305,25.0,-473.51800537109375,-0.0,65.97052764892578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113708496094,0.790975034236908,0.1130059882998466,0.1024555265903472,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.6035234928131104,0.050000000745058,0.0479313135147094,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31280517578125,0.7722637057304382,0.1049496382474899,0.074284553527832,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.6035234928131104,0.050000000745058,0.0479313135147094,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.758563220500946,0.098394364118576,0.4521070718765259,286.30889892578125,286.45001220703125,285.6332092285156,283.6478881835937,284.6285400390625,297.27001953125,286.2723693847656,1.0,0.1784013658761978,1.0,1.0,0.0,1.0,-0.8697184324264526,0.8697177171707153,7.442082505804137e-07,0.6434784531593323,0.0,0.0,0.0,19.217267990112305,25.0,-473.51800537109375,-0.0,65.97052764892578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.177001953125,0.7707679867744446,0.1125842928886413,0.1019650548696518,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.5878825187683105,0.050000000745058,0.0480083934962749,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781921386719,0.7511818408966064,0.1036809012293815,0.0733444169163703,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.5878825187683105,0.050000000745058,0.0480083934962749,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17938232421875,0.7335993051528931,0.0952946990728378,0.4368332028388977,286.1754150390625,286.45001220703125,285.6762390136719,283.650146484375,284.6714782714844,297.2284851074219,286.1477966308594,1.0,0.1793854683637619,1.0,1.0,0.0,1.0,-0.8498520851135254,0.8498513102531433,7.18939134003449e-07,0.6270606517791748,0.0,0.0,0.0,20.948585510253903,25.0,-345.8290405273437,-0.0,65.31256103515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.7618116736412048,0.1124917492270469,0.1018337979912757,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.5803202390670776,0.050000000745058,0.0480489656329155,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.7415301203727722,0.1029964983463287,0.0728304013609886,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.5803202390670776,0.050000000745058,0.0480489656329155,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.7216089367866516,0.0935785546898841,0.4283871352672577,286.1044311523437,286.54998779296875,285.7059936523437,283.6517333984375,284.7011413574219,297.20611572265625,286.0819396972656,1.0,0.1798764169216156,1.0,1.0,0.0,1.0,-0.8390370011329651,0.8390362858772278,7.053868102957495e-07,0.6180970072746277,0.0,0.0,0.0,21.85728645324707,25.0,-275.8151550292969,-0.0,64.9052505493164,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.74977046251297,0.1127005591988563,0.1019435301423072,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690299272537231,0.050000000745058,0.0481144152581691,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7274293899536133,0.1018322855234146,0.0719636231660842,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690299272537231,0.050000000745058,0.0481144152581691,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7013604044914246,0.0906067565083503,0.4138056933879852,285.99267578125,286.54998779296875,285.77392578125,283.6555480957031,284.7689514160156,297.1692199707031,285.979736328125,1.0,0.1805897504091262,1.0,1.0,0.0,1.0,-0.8207823038101196,0.8207815885543823,6.828224172750197e-07,0.6029068827629089,0.0,0.0,0.0,23.31610870361328,25.0,-156.05715942382812,-0.0,64.11317443847656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7491903901100159,0.1127360090613365,0.1019702777266502,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.5684243440628052,0.050000000745058,0.0481181107461452,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.7266663312911987,0.1017629727721214,0.0719120576977729,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.5684243440628052,0.050000000745058,0.0481181107461452,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7001672387123108,0.0904271230101585,0.4129268229007721,285.9867248535156,286.6499938964844,285.77899169921875,283.65582275390625,284.7740173339844,297.1670837402344,285.974365234375,1.0,0.1806252151727676,1.0,1.0,0.0,1.0,-0.8197068572044373,0.8197061419487,6.815045594521507e-07,0.6020086407661438,0.0,0.0,0.0,23.3980712890625,25.0,-148.90316772460938,-0.0,64.06103515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438586354255676,0.1134929358959198,0.1025800183415412,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620050430297852,0.050000000745058,0.0481585972011089,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7183575630187988,0.1009690091013908,0.071317546069622,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620050430297852,0.050000000745058,0.0481585972011089,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868769526481628,0.0883055254817009,0.40257528424263,285.92889404296875,286.75,285.85223388671875,283.6603698730469,284.84716796875,297.14337158203125,285.9238586425781,1.0,0.1809525042772293,1.0,1.0,0.0,1.0,-0.8073970079421997,0.8073963522911072,6.665058549515379e-07,0.5916924476623535,0.0,0.0,0.0,24.29058074951172,25.0,-65.6633071899414,-0.0,63.40351104736328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438586354255676,0.1134929358959198,0.1025800183415412,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620050430297852,0.050000000745058,0.0481585972011089,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7183575630187988,0.1009690091013908,0.071317546069622,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620050430297852,0.050000000745058,0.0481585972011089,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868769526481628,0.0883055254817009,0.40257528424263,285.92889404296875,286.75,285.85223388671875,283.6603698730469,284.84716796875,297.14337158203125,285.9238586425781,1.0,0.1809525042772293,1.0,1.0,0.0,1.0,-0.8073970079421997,0.8073963522911072,6.665058549515379e-07,0.5916924476623535,0.0,0.0,0.0,24.29058074951172,25.0,-65.6633071899414,-0.0,63.40351104736328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7427879571914673,0.1140274927020073,0.1030273586511612,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599978566169739,0.050000000745058,0.0481717810034751,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.7156206965446472,0.1006939336657524,0.071108192205429,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599978566169739,0.050000000745058,0.0481717810034751,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6823351383209229,0.0875056907534599,0.3986901342868805,285.9165344238281,286.75,285.8889465332031,283.6628723144531,284.88385009765625,297.1354064941406,285.914306640625,1.0,0.18101866543293,1.0,1.0,0.0,1.0,-0.8030508756637573,0.8030502200126648,6.612485208279395e-07,0.5880361199378967,0.0,0.0,0.0,24.57771110534668,25.0,-35.26045227050781,-0.0,63.13423156738281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7424526810646057,0.1146505326032638,0.1035560593008995,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585270524024963,0.050000000745058,0.0481816120445728,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135500311851501,0.1004839837551117,0.0709457919001579,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585270524024963,0.050000000745058,0.0481816120445728,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6787647604942322,0.0868329256772995,0.395431250333786,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,284.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810426712036132,1.0,1.0,0.0,1.0,-0.7996023893356323,0.7996017336845398,6.570937784999842e-07,0.5851342678070068,0.0,0.0,0.0,24.789701461791992,25.0,-10.400191307067873,-0.0,62.89970016479492,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433926463127136,0.1161219477653503,0.1048220545053482,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567082762718201,0.050000000745058,0.0481939725577831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.710902750492096,0.1002223119139671,0.0707356259226799,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567082762718201,0.050000000745058,0.0481939725577831,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.673705518245697,0.0857734307646751,0.3903166651725769,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,284.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810108572244644,1.0,1.0,0.0,1.0,-0.7947601675987244,0.7947595715522766,6.512953518722497e-07,0.5810775756835938,0.0,0.0,0.0,25.05134010314941,25.0,26.73759651184082,-0.0,62.5229721069336,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
