time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433926463127136,0.1161219477653503,0.1048220545053482,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567082762718201,0.050000000745058,0.0481939725577831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.710902750492096,0.1002223119139671,0.0707356259226799,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567082762718201,0.050000000745058,0.0481939725577831,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.673705518245697,0.0857734307646751,0.3903166651725769,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,284.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810108572244644,1.0,1.0,0.0,1.0,-0.7947601675987244,0.7947595715522766,6.512953518722497e-07,0.5810775756835938,0.0,0.0,0.0,25.05134010314941,25.0,26.73759651184082,-0.0,62.5229721069336,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458483576774597,0.117841824889183,0.1063189730048179,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558749437332153,0.050000000745058,0.0481997169554233,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096851468086243,0.1001250967383384,0.0706451833248138,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558749437332153,0.050000000745058,0.0481997169554233,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705261468887329,0.0849889293313026,0.3865434825420379,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,285.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809250563383102,1.0,1.0,0.0,1.0,-0.7919331192970276,0.7919324636459351,6.479511398538307e-07,0.5787579417228699,0.0,0.0,0.0,25.167530059814453,25.0,51.80673599243164,-0.0,62.25471496582031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458483576774597,0.117841824889183,0.1063189730048179,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558749437332153,0.050000000745058,0.0481997169554233,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096851468086243,0.1001250967383384,0.0706451833248138,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558749437332153,0.050000000745058,0.0481997169554233,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705261468887329,0.0849889293313026,0.3865434825420379,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,285.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809250563383102,1.0,1.0,0.0,1.0,-0.7919331192970276,0.7919324636459351,6.479511398538307e-07,0.5787579417228699,0.0,0.0,0.0,25.167530059814453,25.0,51.80673599243164,-0.0,62.25471496582031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493279576301575,0.1197610646486282,0.1080012246966362,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556363463401794,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.709417998790741,0.1001496315002441,0.0706436485052108,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556363463401794,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685329675674438,0.0843929052352905,0.3836823105812073,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,285.142822265625,297.11492919921875,286.0111083984375,1.0,0.180827111005783,1.0,1.0,0.0,1.0,-0.7905200123786926,0.7905194163322449,6.46328089715098e-07,0.5776779651641846,0.0,0.0,0.0,25.19587516784668,25.0,68.8277359008789,-0.0,62.081050872802734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493279576301575,0.1197610646486282,0.1080012246966362,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556363463401794,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.709417998790741,0.1001496315002441,0.0706436485052108,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556363463401794,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685329675674438,0.0843929052352905,0.3836823105812073,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,285.142822265625,297.11492919921875,286.0111083984375,1.0,0.180827111005783,1.0,1.0,0.0,1.0,-0.7905200123786926,0.7905194163322449,6.46328089715098e-07,0.5776779651641846,0.0,0.0,0.0,25.19587516784668,25.0,68.8277359008789,-0.0,62.081050872802734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535334825515747,0.1218449026346206,0.1098359227180481,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557613372802734,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097822427749634,0.1002661660313606,0.070709228515625,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557613372802734,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673117876052856,0.0839311406016349,0.3814653754234314,286.058349609375,287.25,286.2229309082031,283.6969909667969,285.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807419210672378,1.0,1.0,0.0,1.0,-0.7901377081871033,0.7901370525360107,6.459616770371213e-07,0.577514111995697,0.0,0.0,0.0,25.17194557189941,25.0,80.47012329101562,-0.0,61.99167251586914,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535334825515747,0.1218449026346206,0.1098359227180481,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557613372802734,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097822427749634,0.1002661660313606,0.070709228515625,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557613372802734,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673117876052856,0.0839311406016349,0.3814653754234314,286.058349609375,287.25,286.2229309082031,283.6969909667969,285.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807419210672378,1.0,1.0,0.0,1.0,-0.7901377081871033,0.7901370525360107,6.459616770371213e-07,0.577514111995697,0.0,0.0,0.0,25.17194557189941,25.0,80.47012329101562,-0.0,61.99167251586914,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.75584876537323,0.1229409873485565,0.1108032017946243,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559148192405701,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101333141326904,0.1003524735569953,0.0707624182105064,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559148192405701,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669091582298279,0.0837395191192627,0.3805438876152038,286.08856201171875,287.25,286.260498046875,283.7025451660156,285.25518798828125,297.1149597167969,286.0982360839844,1.0,0.1807089000940323,1.0,1.0,0.0,1.0,-0.7902538776397705,0.790253221988678,6.461536941060331e-07,0.5777069926261902,0.0,0.0,0.0,25.147491455078125,25.0,84.84717559814453,-0.0,61.976192474365234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582820057868958,0.1240699216723442,0.1118007078766822,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561116933822632,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105698585510254,0.1004547998309135,0.0708272159099578,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561116933822632,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666136384010315,0.0835696086287498,0.3797252774238586,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,285.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806839257478714,1.0,1.0,0.0,1.0,-0.7905430197715759,0.7905423641204834,6.465569413194316e-07,0.5780546069145203,0.0,0.0,0.0,25.117435455322266,25.0,88.49750518798828,-0.0,61.979042053222656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634522914886475,0.1264196932315826,0.1138798519968986,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009879112244,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116429209709167,0.1007019877433776,0.0709875151515007,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009879112244,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662808656692505,0.0832857862114906,0.3783517777919769,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,285.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806613653898239,1.0,1.0,0.0,1.0,-0.7915740609169006,0.7915734052658081,6.479160106209747e-07,0.5791522264480591,0.0,0.0,0.0,25.04596328735352,25.0,94.11949157714844,-0.0,62.0372200012207,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634522914886475,0.1264196932315826,0.1138798519968986,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009879112244,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116429209709167,0.1007019877433776,0.0709875151515007,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009879112244,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662808656692505,0.0832857862114906,0.3783517777919769,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,285.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806613653898239,1.0,1.0,0.0,1.0,-0.7915740609169006,0.7915734052658081,6.479160106209747e-07,0.5791522264480591,0.0,0.0,0.0,25.04596328735352,25.0,94.11949157714844,-0.0,62.0372200012207,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689620852470398,0.1288826316595077,0.1160622388124466,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129144072532654,0.1009987145662307,0.071183368563652,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662155389785767,0.0830648690462112,0.3772725760936737,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,285.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806781142950058,1.0,1.0,0.0,1.0,-0.7931235432624817,0.7931228876113892,6.499058144981973e-07,0.5807034373283386,0.0,0.0,0.0,24.965648651123047,25.0,98.1406478881836,-0.0,62.161277770996094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689620852470398,0.1288826316595077,0.1160622388124466,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129144072532654,0.1009987145662307,0.071183368563652,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662155389785767,0.0830648690462112,0.3772725760936737,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,285.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806781142950058,1.0,1.0,0.0,1.0,-0.7931235432624817,0.7931228876113892,6.499058144981973e-07,0.5807034373283386,0.0,0.0,0.0,24.965648651123047,25.0,98.1406478881836,-0.0,62.161277770996094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747550010681152,0.1314510554075241,0.1183404773473739,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143321633338928,0.1013392731547355,0.0714104697108268,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663587689399719,0.082897201180458,0.3764405250549316,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,285.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807359158992767,1.0,1.0,0.0436344593763351,1.0,-0.7951213121414185,0.7950507402420044,7.060607458697632e-05,0.5825936794281006,0.0,0.0,0.0,24.881351470947266,25.0,101.25504302978516,-0.0,62.347564697265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747550010681152,0.1314510554075241,0.1183404773473739,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143321633338928,0.1013392731547355,0.0714104697108268,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663587689399719,0.082897201180458,0.3764405250549316,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,285.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807359158992767,1.0,1.0,0.0436344593763351,1.0,-0.7951213121414185,0.7950507402420044,7.060607458697632e-05,0.5825936794281006,0.0,0.0,0.0,24.881351470947266,25.0,101.25504302978516,-0.0,62.347564697265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807869911193848,0.1341220885515213,0.1207108050584793,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158633470535278,0.1017214581370353,0.0716666355729103,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666727066040039,0.0827775374054908,0.3758274912834167,286.40399169921875,287.75,286.603271484375,283.7701416015625,285.6244812011719,297.1234130859375,286.4166564941406,1.0,0.1808354258537292,1.0,1.0,0.0872689187526702,1.0,-0.7975268959999084,0.7951114773750305,0.0024154265411198,0.5826247334480286,0.0,0.0,0.0,24.79634475708008,25.0,110.0622787475586,-0.0,62.59393310546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807869911193848,0.1341220885515213,0.1207108050584793,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158633470535278,0.1017214581370353,0.0716666355729103,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666727066040039,0.0827775374054908,0.3758274912834167,286.40399169921875,287.75,286.603271484375,283.7701416015625,285.6244812011719,297.1234130859375,286.4166564941406,1.0,0.1808354258537292,1.0,1.0,0.0872689187526702,1.0,-0.7975268959999084,0.7951114773750305,0.0024154265411198,0.5826247334480286,0.0,0.0,0.0,24.79634475708008,25.0,110.0622787475586,-0.0,62.59393310546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44989013671875,0.783881664276123,0.1355021148920059,0.1219326183199882,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588158369064331,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479675292969,0.7166650295257568,0.101932056248188,0.0718067288398742,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588158369064331,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.666885256767273,0.0827376395463943,0.3756039142608642,286.44903564453125,287.75,286.6417236328125,283.7778625488281,285.7327575683594,297.1246643066406,286.4651794433594,1.0,0.1809005141258239,1.0,1.0,0.1090861484408378,1.0,-0.7988875508308411,0.7904035449028015,0.0084840329363942,0.5779238939285278,0.0,0.0,0.0,24.75441169738769,25.0,130.6941375732422,-0.0,62.73993682861328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129699707031,0.7870499491691589,0.1369311809539795,0.1231891065835952,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989013671875,0.5591589212417603,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5100402832031,0.7175083160400391,0.1021680310368537,0.0719598978757858,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989013671875,0.5591589212417603,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.6671503782272339,0.0827197432518005,0.3754576742649078,286.5116577148437,287.8500061035156,286.68023681640625,283.7854309082031,285.9470520019531,297.1260681152344,286.5366516113281,1.0,0.1809758841991424,1.0,1.0,0.1342675238847732,1.0,-0.8003982901573181,0.7771148085594177,0.0232834611088037,0.5646719932556152,0.0,0.0,0.0,24.711990356445312,25.0,184.2114715576172,-0.0,62.90450668334961,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7477722167969,0.7941749691963196,0.1401049643754959,0.1259257346391677,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7194519042969,0.560123085975647,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.741943359375,0.719774603843689,0.1028265878558158,0.0723653212189674,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7194519042969,0.560123085975647,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.6682894229888916,0.0828329548239708,0.3756792843341827,286.7450256347656,287.95001220703125,286.75738525390625,283.8001708984375,286.407958984375,297.1299743652344,286.78741455078125,1.0,0.1811719238758087,1.0,1.0,0.184630274772644,1.0,-0.8044192790985107,0.7521637082099915,0.0522555597126483,0.5396308302879333,0.0,0.0,0.0,24.59204864501953,25.0,327.2923278808594,-0.0,63.339637756347656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7477722167969,0.7941749691963196,0.1401049643754959,0.1259257346391677,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7194519042969,0.560123085975647,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.741943359375,0.719774603843689,0.1028265878558158,0.0723653212189674,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7194519042969,0.560123085975647,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.6682894229888916,0.0828329548239708,0.3756792843341827,286.7450256347656,287.95001220703125,286.75738525390625,283.8001708984375,286.407958984375,297.1299743652344,286.78741455078125,1.0,0.1811719238758087,1.0,1.0,0.184630274772644,1.0,-0.8044192790985107,0.7521637082099915,0.0522555597126483,0.5396308302879333,0.0,0.0,0.0,24.59204864501953,25.0,327.2923278808594,-0.0,63.339637756347656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283203125,0.8028537631034851,0.1437574476003646,0.1290918588638305,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975280761719,0.5616641044616699,0.050000000745058,0.0481608025729656,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218811035156,0.7232348918914795,0.1037875860929489,0.0729786530137062,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975280761719,0.5616641044616699,0.050000000745058,0.0481608025729656,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.6707136631011963,0.0831971690058708,0.3769885897636413,287.02508544921875,288.04998779296875,286.8346862792969,283.814453125,286.8070678710937,297.1358947753906,287.07098388671875,1.0,0.181462287902832,1.0,1.0,0.2349930107593536,1.0,-0.810501754283905,0.7316287755966187,0.0788730159401893,0.5186151266098022,0.0,0.0,0.0,24.400367736816406,25.0,396.0240478515625,-0.0,63.996490478515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283203125,0.8028537631034851,0.1437574476003646,0.1290918588638305,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975280761719,0.5616641044616699,0.050000000745058,0.0481608025729656,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218811035156,0.7232348918914795,0.1037875860929489,0.0729786530137062,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975280761719,0.5616641044616699,0.050000000745058,0.0481608025729656,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.6707136631011963,0.0831971690058708,0.3769885897636413,287.02508544921875,288.04998779296875,286.8346862792969,283.814453125,286.8070678710937,297.1358947753906,287.07098388671875,1.0,0.181462287902832,1.0,1.0,0.2349930107593536,1.0,-0.810501754283905,0.7316287755966187,0.0788730159401893,0.5186151266098022,0.0,0.0,0.0,24.400367736816406,25.0,396.0240478515625,-0.0,63.996490478515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35467529296875,0.8127331137657166,0.1479320228099823,0.1326974481344223,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182373046875,0.5636947154998779,0.050000000745058,0.0481476709246635,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34698486328125,0.727721631526947,0.1050240620970726,0.0737820044159889,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182373046875,0.5636947154998779,0.050000000745058,0.0481476709246635,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3402709960937,0.6743252277374268,0.0837984457612037,0.3793445825576782,287.35064697265625,288.1499938964844,286.9121398925781,283.828369140625,287.23699951171875,297.14337158203125,287.4029235839844,1.0,0.1818728148937225,1.0,1.0,0.2760593593120575,1.0,-0.8185886740684509,0.7101982235908508,0.1083904653787612,0.4963282644748688,0.0,0.0,0.0,24.1538314819336,25.0,461.1619873046875,-0.0,64.89353942871094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35467529296875,0.8127331137657166,0.1479320228099823,0.1326974481344223,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182373046875,0.5636947154998779,0.050000000745058,0.0481476709246635,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34698486328125,0.727721631526947,0.1050240620970726,0.0737820044159889,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182373046875,0.5636947154998779,0.050000000745058,0.0481476709246635,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3402709960937,0.6743252277374268,0.0837984457612037,0.3793445825576782,287.35064697265625,288.1499938964844,286.9121398925781,283.828369140625,287.23699951171875,297.14337158203125,287.4029235839844,1.0,0.1818728148937225,1.0,1.0,0.2760593593120575,1.0,-0.8185886740684509,0.7101982235908508,0.1083904653787612,0.4963282644748688,0.0,0.0,0.0,24.1538314819336,25.0,461.1619873046875,-0.0,64.89353942871094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72857666015625,0.8234655261039734,0.1526281088590622,0.1367814093828201,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68572998046875,0.566220760345459,0.050000000745058,0.0481316782534122,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7193908691406,0.7332829833030701,0.1065518632531166,0.0747843161225318,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68572998046875,0.566220760345459,0.050000000745058,0.0481316782534122,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7115173339844,0.6791890263557434,0.084654115140438,0.382809042930603,287.7235717773437,288.25,286.9896850585937,283.8419494628906,287.7346496582031,297.1587219238281,287.7835693359375,1.0,0.1824287623167038,1.0,1.0,0.3171257078647613,1.0,-0.8288120031356812,0.6838442087173462,0.1449678093194961,0.468708336353302,0.0,0.0,0.0,23.856752395629883,25.0,531.657470703125,-0.0,66.0648422241211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72857666015625,0.8234655261039734,0.1526281088590622,0.1367814093828201,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68572998046875,0.566220760345459,0.050000000745058,0.0481316782534122,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7193908691406,0.7332829833030701,0.1065518632531166,0.0747843161225318,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68572998046875,0.566220760345459,0.050000000745058,0.0481316782534122,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7115173339844,0.6791890263557434,0.084654115140438,0.382809042930603,287.7235717773437,288.25,286.9896850585937,283.8419494628906,287.7346496582031,297.1587219238281,287.7835693359375,1.0,0.1824287623167038,1.0,1.0,0.3171257078647613,1.0,-0.8288120031356812,0.6838442087173462,0.1449678093194961,0.468708336353302,0.0,0.0,0.0,23.856752395629883,25.0,531.657470703125,-0.0,66.0648422241211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9377746582031,0.8292447328567505,0.1551699787378311,0.1389934718608856,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8912353515625,0.5676785111427307,0.050000000745058,0.0481226220726966,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.927734375,0.736508846282959,0.1074354648590087,0.0753653869032859,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8912353515625,0.5676785111427307,0.050000000745058,0.0481226220726966,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.91925048828125,0.6821257472038269,0.0851862803101539,0.3849895894527435,287.93218994140625,288.25,287.02850341796875,283.8486633300781,288.0084533691406,297.170166015625,287.9962463378906,1.0,0.1827685385942459,1.0,1.0,0.3376588821411133,1.0,-0.8347591757774353,0.6688977479934692,0.1658614575862884,0.4529587924480438,0.0,0.0,0.0,23.6899356842041,25.0,570.7382202148438,-0.0,66.76368713378906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.157470703125,0.8354357481002808,0.1578474044799804,0.1413246244192123,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1091003417969,0.5693162083625793,0.050000000745058,0.0481125898659229,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1471862792969,0.7401124238967896,0.1084051802754402,0.0760045275092125,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1091003417969,0.5693162083625793,0.050000000745058,0.0481125898659229,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13848876953125,0.6854698061943054,0.0857930704951286,0.3874930143356323,288.15167236328125,288.3500061035156,287.0673522949219,283.85528564453125,288.164306640625,297.1824645996094,288.2135925292969,1.0,0.1831547617912292,1.0,1.0,0.3449087738990783,1.0,-0.8413041234016418,0.6657192707061768,0.1755848675966262,0.4487956166267395,0.0,0.0,0.0,23.506851196289062,25.0,577.610107421875,-0.0,67.54651641845703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375671386719,0.8488669991493225,0.1634538024663925,0.1462698578834533,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969787597656,0.5729270577430725,0.050000000745058,0.0480909794569015,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52899169921875,0.7482166886329651,0.110516108572483,0.0774279311299324,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969787597656,0.5729270577430725,0.050000000745058,0.0480909794569015,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218505859375,0.6930802464485168,0.0871704667806625,0.3933475911617279,288.5325622558594,288.45001220703125,287.14508056640625,283.86846923828125,288.41778564453125,297.20831298828125,288.5834045410156,1.0,0.1840723752975464,1.0,1.0,0.3594085276126861,1.0,-0.8559218049049377,0.6614319086074829,0.194489911198616,0.442192941904068,0.0,0.0,0.0,23.11882972717285,25.0,520.8706665039062,-0.0,69.35601806640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375671386719,0.8488669991493225,0.1634538024663925,0.1462698578834533,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969787597656,0.5729270577430725,0.050000000745058,0.0480909794569015,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52899169921875,0.7482166886329651,0.110516108572483,0.0774279311299324,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969787597656,0.5729270577430725,0.050000000745058,0.0480909794569015,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218505859375,0.6930802464485168,0.0871704667806625,0.3933475911617279,288.5325622558594,288.45001220703125,287.14508056640625,283.86846923828125,288.41778564453125,297.20831298828125,288.5834045410156,1.0,0.1840723752975464,1.0,1.0,0.3594085276126861,1.0,-0.8559218049049377,0.6614319086074829,0.194489911198616,0.442192941904068,0.0,0.0,0.0,23.11882972717285,25.0,520.8706665039062,-0.0,69.35601806640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87945556640625,0.8631176352500916,0.169245645403862,0.1514055281877517,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412170410156,0.5766468644142151,0.050000000745058,0.0480694063007831,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713684082031,0.7569509148597717,0.1127488315105438,0.0789522007107734,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412170410156,0.5766468644142151,0.050000000745058,0.0480694063007831,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8647766113281,0.7012437582015991,0.0886807143688201,0.3998861014842987,288.8746032714844,288.54998779296875,287.22283935546875,283.88153076171875,288.67462158203125,297.2343444824219,288.9212341308594,1.0,0.1851729303598404,1.0,1.0,0.3739082813262939,1.0,-0.8717103004455566,0.6570447087287903,0.2146655619144439,0.4352239370346069,0.0,0.0,0.0,22.74601554870605,25.0,475.6524658203125,-0.0,71.42728424072266,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87945556640625,0.8631176352500916,0.169245645403862,0.1514055281877517,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412170410156,0.5766468644142151,0.050000000745058,0.0480694063007831,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713684082031,0.7569509148597717,0.1127488315105438,0.0789522007107734,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412170410156,0.5766468644142151,0.050000000745058,0.0480694063007831,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8647766113281,0.7012437582015991,0.0886807143688201,0.3998861014842987,288.8746032714844,288.54998779296875,287.22283935546875,283.88153076171875,288.67462158203125,297.2343444824219,288.9212341308594,1.0,0.1851729303598404,1.0,1.0,0.3739082813262939,1.0,-0.8717103004455566,0.6570447087287903,0.2146655619144439,0.4352239370346069,0.0,0.0,0.0,22.74601554870605,25.0,475.6524658203125,-0.0,71.42728424072266,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14923095703125,0.8780400156974792,0.1751541644334793,0.1566786915063858,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248779296875,0.5804319381713867,0.050000000745058,0.048048123717308,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444702148437,0.7661763429641724,0.1150455474853515,0.0805383026599884,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248779296875,0.5804319381713867,0.050000000745058,0.048048123717308,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405029296875,0.7097058296203613,0.0902697294950485,0.4068701565265655,289.1463317871094,288.6499938964844,287.3006286621094,283.89459228515625,288.6216125488281,297.2599792480469,289.1715393066406,1.0,0.186444953083992,1.0,1.0,0.3610926866531372,1.0,-0.8882735967636108,0.6819810271263123,0.2062925845384597,0.4572699666023254,0.0,0.0,0.0,22.39602851867676,25.0,335.25836181640625,-0.0,73.73274993896484,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14923095703125,0.8780400156974792,0.1751541644334793,0.1566786915063858,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248779296875,0.5804319381713867,0.050000000745058,0.048048123717308,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444702148437,0.7661763429641724,0.1150455474853515,0.0805383026599884,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248779296875,0.5804319381713867,0.050000000745058,0.048048123717308,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405029296875,0.7097058296203613,0.0902697294950485,0.4068701565265655,289.1463317871094,288.6499938964844,287.3006286621094,283.89459228515625,288.6216125488281,297.2599792480469,289.1715393066406,1.0,0.186444953083992,1.0,1.0,0.3610926866531372,1.0,-0.8882735967636108,0.6819810271263123,0.2062925845384597,0.4572699666023254,0.0,0.0,0.0,22.39602851867676,25.0,335.25836181640625,-0.0,73.73274993896484,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
