time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921931982040405,0.1808338761329651,0.1618250608444214,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836833715438843,0.050000000745058,0.0480303391814231,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.774773895740509,0.117189347743988,0.0820591449737548,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836833715438843,0.050000000745058,0.0480303391814231,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170494794845581,0.0917668417096138,0.4136613607406616,289.2845764160156,288.75,287.3783874511719,283.9076843261719,288.5393371582031,297.2826232910156,289.2977905273437,1.0,0.1878481358289718,1.0,1.0,0.3482770919799804,1.0,-0.9043840169906616,0.7077447175979614,0.196639284491539,0.4802388846874237,0.0,0.0,0.0,22.13291358947754,25.0,192.3687744140625,-0.0,76.15593719482422,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921931982040405,0.1808338761329651,0.1618250608444214,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836833715438843,0.050000000745058,0.0480303391814231,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.774773895740509,0.117189347743988,0.0820591449737548,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836833715438843,0.050000000745058,0.0480303391814231,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170494794845581,0.0917668417096138,0.4136613607406616,289.2845764160156,288.75,287.3783874511719,283.9076843261719,288.5393371582031,297.2826232910156,289.2977905273437,1.0,0.1878481358289718,1.0,1.0,0.3482770919799804,1.0,-0.9043840169906616,0.7077447175979614,0.196639284491539,0.4802388846874237,0.0,0.0,0.0,22.13291358947754,25.0,192.3687744140625,-0.0,76.15593719482422,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.8986490964889526,0.1835605502128601,0.164298340678215,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180236816406,0.5849871635437012,0.050000000745058,0.0480233281850814,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3253479003906,0.7785631418228149,0.1181758642196655,0.0827638208866119,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180236816406,0.5849871635437012,0.050000000745058,0.0480233281850814,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32391357421875,0.7201120853424072,0.092452198266983,0.4168059229850769,289.3260192871094,288.75,287.4172668457031,283.9142761230469,288.4997253417969,297.2926025390625,289.3349609375,1.0,0.1885802149772644,1.0,1.0,0.3418692946434021,1.0,-0.9119556546211244,0.7203102111816406,0.191645473241806,0.4915173947811126,0.0,0.0,0.0,22.044816970825195,25.0,137.77169799804688,-0.0,77.37294006347656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.9047173261642456,0.1862154901027679,0.1667075604200363,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.5860946178436279,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.7820095419883728,0.1191041320562362,0.0834290012717247,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.5860946178436279,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3499755859375,0.722825825214386,0.09309072047472,0.4197533130645752,289.3509826660156,288.8500061035156,287.4561462402344,283.9209289550781,288.4074401855469,297.30181884765625,289.3536376953125,1.0,0.1893243342638015,1.0,1.0,0.3297394514083862,1.0,-0.9191690683364868,0.7383752465248108,0.1807938665151596,0.5083521604537964,0.0,0.0,0.0,21.982481002807617,25.0,77.697509765625,-0.0,78.58360290527344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244934082031,0.916106104850769,0.1912323385477066,0.1712936758995056,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5875991582870483,0.050000000745058,0.04800945520401,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.325927734375,0.7876266837120056,0.1207392811775207,0.0846202969551086,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5875991582870483,0.050000000745058,0.04800945520401,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32696533203125,0.7270911335945129,0.0941859558224678,0.4249223172664642,289.325439453125,288.95001220703125,287.5338439941406,283.93438720703125,288.2122497558594,297.31756591796875,289.3173828125,1.0,0.1908204704523086,1.0,1.0,0.3054797947406769,1.0,-0.932288646697998,0.773590087890625,0.1586985439062118,0.5414090156555176,0.0,0.0,0.0,21.94278717041016,25.0,-39.30754089355469,-0.0,80.94220733642578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244934082031,0.916106104850769,0.1912323385477066,0.1712936758995056,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5875991582870483,0.050000000745058,0.04800945520401,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.325927734375,0.7876266837120056,0.1207392811775207,0.0846202969551086,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306884765625,0.5875991582870483,0.050000000745058,0.04800945520401,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32696533203125,0.7270911335945129,0.0941859558224678,0.4249223172664642,289.325439453125,288.95001220703125,287.5338439941406,283.93438720703125,288.2122497558594,297.31756591796875,289.3173828125,1.0,0.1908204704523086,1.0,1.0,0.3054797947406769,1.0,-0.932288646697998,0.773590087890625,0.1586985439062118,0.5414090156555176,0.0,0.0,0.0,21.94278717041016,25.0,-39.30754089355469,-0.0,80.94220733642578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2434997558594,0.9255490899086,0.1958404034376144,0.1755126416683197,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.5880852341651917,0.050000000745058,0.0480068549513816,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24591064453125,0.7913175225257874,0.1220584213733673,0.0855946838855743,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.5880852341651917,0.050000000745058,0.0480068549513816,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2477111816406,0.7296823263168335,0.0950097516179084,0.4289168417453766,289.2450866699219,289.04998779296875,287.6114501953125,283.9481811523437,288.0394287109375,297.32989501953125,289.2323608398437,1.0,0.1922791600227356,1.0,1.0,0.2812201380729675,1.0,-0.943310558795929,0.805790364742279,0.1375201791524887,0.5719456672668457,0.0,0.0,0.0,22.01771354675293,25.0,-111.51312255859376,-0.0,83.1405258178711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2434997558594,0.9255490899086,0.1958404034376144,0.1755126416683197,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.5880852341651917,0.050000000745058,0.0480068549513816,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24591064453125,0.7913175225257874,0.1220584213733673,0.0855946838855743,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.5880852341651917,0.050000000745058,0.0480068549513816,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2477111816406,0.7296823263168335,0.0950097516179084,0.4289168417453766,289.2450866699219,289.04998779296875,287.6114501953125,283.9481811523437,288.0394287109375,297.32989501953125,289.2323608398437,1.0,0.1922791600227356,1.0,1.0,0.2812201380729675,1.0,-0.943310558795929,0.805790364742279,0.1375201791524887,0.5719456672668457,0.0,0.0,0.0,22.01771354675293,25.0,-111.51312255859376,-0.0,83.1405258178711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568298339844,0.9330046772956848,0.2001527398824691,0.1794346570968628,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656188964844,0.5877517461776733,0.050000000745058,0.0480085350573062,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585693359375,0.7933903336524963,0.1231226548552513,0.0863784924149513,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656188964844,0.5877517461776733,0.050000000745058,0.0480085350573062,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.159912109375,0.7308535575866699,0.0955954492092132,0.4318000972270965,289.157958984375,289.1499938964844,287.68896484375,283.9623413085937,287.9962158203125,297.3400573730469,289.1494445800781,1.0,0.1936578452587127,1.0,1.0,0.2700149714946747,1.0,-0.9524237513542176,0.8237342238426208,0.1286895424127578,0.5887235999107361,0.0,0.0,0.0,22.178577423095703,25.0,-109.86164855957033,-0.0,85.14593505859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568298339844,0.9330046772956848,0.2001527398824691,0.1794346570968628,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656188964844,0.5877517461776733,0.050000000745058,0.0480085350573062,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585693359375,0.7933903336524963,0.1231226548552513,0.0863784924149513,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656188964844,0.5877517461776733,0.050000000745058,0.0480085350573062,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.159912109375,0.7308535575866699,0.0955954492092132,0.4318000972270965,289.157958984375,289.1499938964844,287.68896484375,283.9623413085937,287.9962158203125,297.3400573730469,289.1494445800781,1.0,0.1936578452587127,1.0,1.0,0.2700149714946747,1.0,-0.9524237513542176,0.8237342238426208,0.1286895424127578,0.5887235999107361,0.0,0.0,0.0,22.178577423095703,25.0,-109.86164855957033,-0.0,85.14593505859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970764160156,0.9396016597747804,0.2043861895799636,0.1832424253225326,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.5871400237083435,0.050000000745058,0.0480116754770278,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985107421875,0.7947752475738525,0.124067798256874,0.0870566740632057,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.5871400237083435,0.050000000745058,0.0480116754770278,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995788574219,0.7313533425331116,0.0960410833358764,0.4339466392993927,289.0980224609375,289.25,287.766357421875,283.9769897460937,287.9700622558594,297.35009765625,289.0911865234375,1.0,0.1949434131383896,1.0,1.0,0.2588098049163818,1.0,-0.9603921175003052,0.8400431871414185,0.1203489527106285,0.6041083931922913,0.0,0.0,0.0,22.3641414642334,25.0,-88.48527526855469,-0.0,86.99959564208984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0970764160156,0.9396016597747804,0.2043861895799636,0.1832424253225326,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.5871400237083435,0.050000000745058,0.0480116754770278,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985107421875,0.7947752475738525,0.124067798256874,0.0870566740632057,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039428710937,0.5871400237083435,0.050000000745058,0.0480116754770278,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995788574219,0.7313533425331116,0.0960410833358764,0.4339466392993927,289.0980224609375,289.25,287.766357421875,283.9769897460937,287.9700622558594,297.35009765625,289.0911865234375,1.0,0.1949434131383896,1.0,1.0,0.2588098049163818,1.0,-0.9603921175003052,0.8400431871414185,0.1203489527106285,0.6041083931922913,0.0,0.0,0.0,22.3641414642334,25.0,-88.48527526855469,-0.0,86.99959564208984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.071533203125,0.9428002834320068,0.2064954191446304,0.1851365715265274,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777282714844,0.5868344306945801,0.050000000745058,0.0480132550001144,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07281494140625,0.7954028844833374,0.1245174407958984,0.0873765647411346,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777282714844,0.5868344306945801,0.050000000745058,0.0480132550001144,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0737609863281,0.7315140962600708,0.0962307378649711,0.4348507523536682,289.0723876953125,289.25,287.80499267578125,283.9845275878906,287.95916748046875,297.3552551269531,289.0662536621094,1.0,0.1955531388521194,1.0,1.0,0.2532072365283966,1.0,-0.9641385078430176,0.8478739857673645,0.1162645444273948,0.6115151047706604,0.0,0.0,0.0,22.45440673828125,25.0,-78.81043243408203,-0.0,87.88516235351562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516357421875,0.9459322094917296,0.2086055129766464,0.1870286017656326,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.05584716796875,0.5865271091461182,0.050000000745058,0.0480148456990718,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523681640625,0.7960004210472107,0.1249584108591079,0.0876884311437606,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05584716796875,0.5865271091461182,0.050000000745058,0.0480148456990718,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.052978515625,0.731630265712738,0.0964049994945526,0.4356736540794372,289.0520935058594,289.3500061035156,287.8435974121094,283.9922180175781,288.00537109375,297.3605651855469,289.0496520996094,1.0,0.1961417198181152,1.0,1.0,0.2558786869049072,1.0,-0.967775285243988,0.8490813970565796,0.1186938807368278,0.6123402118682861,0.0,0.0,0.0,22.542455673217773,25.0,-53.77581024169922,-0.0,88.74742889404297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9524884819984436,0.2129518687725067,0.1908812820911407,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861443877220154,0.050000000745058,0.0480168163776397,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975062131881714,0.1258865892887115,0.0883236974477768,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861443877220154,0.050000000745058,0.0480168163776397,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06427001953125,0.7320637702941895,0.0967638343572616,0.4372595250606537,289.0652160644531,289.45001220703125,287.920654296875,284.00811767578125,288.123046875,297.37255859375,289.0699462890625,1.0,0.1972673386335373,1.0,1.0,0.2612215876579284,1.0,-0.9750699400901794,0.8504740595817566,0.1245958432555198,0.6128992438316345,0.0,0.0,0.0,22.687400817871094,25.0,17.166982650756836,-0.0,90.44029998779295,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9524884819984436,0.2129518687725067,0.1908812820911407,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861443877220154,0.050000000745058,0.0480168163776397,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975062131881714,0.1258865892887115,0.0883236974477768,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861443877220154,0.050000000745058,0.0480168163776397,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06427001953125,0.7320637702941895,0.0967638343572616,0.4372595250606537,289.0652160644531,289.45001220703125,287.920654296875,284.00811767578125,288.123046875,297.37255859375,289.0699462890625,1.0,0.1972673386335373,1.0,1.0,0.2612215876579284,1.0,-0.9750699400901794,0.8504740595817566,0.1245958432555198,0.6128992438316345,0.0,0.0,0.0,22.687400817871094,25.0,17.166982650756836,-0.0,90.44029998779295,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599107503890992,0.2175387293100357,0.1949372887611389,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863052606582642,0.050000000745058,0.0480159185826778,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998982667922974,0.1269375532865524,0.0890340134501457,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863052606582642,0.050000000745058,0.0480159185826778,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331717014312744,0.0971939414739608,0.4390926659107208,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,288.2416687011719,297.3869934082031,289.1241760253906,1.0,0.198354497551918,1.0,1.0,0.2665645182132721,1.0,-0.98298841714859,0.8521785736083984,0.1308098584413528,0.6135020852088928,0.0,0.0,0.0,22.76579475402832,25.0,67.9952392578125,-0.0,92.17012786865234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599107503890992,0.2175387293100357,0.1949372887611389,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863052606582642,0.050000000745058,0.0480159185826778,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998982667922974,0.1269375532865524,0.0890340134501457,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863052606582642,0.050000000745058,0.0480159185826778,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331717014312744,0.0971939414739608,0.4390926659107208,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,288.2416687011719,297.3869934082031,289.1241760253906,1.0,0.198354497551918,1.0,1.0,0.2665645182132721,1.0,-0.98298841714859,0.8521785736083984,0.1308098584413528,0.6135020852088928,0.0,0.0,0.0,22.76579475402832,25.0,67.9952392578125,-0.0,92.17012786865234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679810404777528,0.2223728150129318,0.1992029547691345,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869706273078918,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031777143478394,0.1281293779611587,0.0898356065154075,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869706273078918,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.734991192817688,0.0977216064929962,0.4413148164749145,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,288.4467468261719,297.40362548828125,289.221923828125,1.0,0.199433222413063,1.0,1.0,0.2822716236114502,1.0,-0.9917286038398744,0.8446856737136841,0.1470429450273513,0.6046127676963806,0.0,0.0,0.0,22.78324508666992,25.0,135.08523559570312,-0.0,93.9842300415039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679810404777528,0.2223728150129318,0.1992029547691345,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869706273078918,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031777143478394,0.1281293779611587,0.0898356065154075,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869706273078918,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.734991192817688,0.0977216064929962,0.4413148164749145,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,288.4467468261719,297.40362548828125,289.221923828125,1.0,0.199433222413063,1.0,1.0,0.2822716236114502,1.0,-0.9917286038398744,0.8446856737136841,0.1470429450273513,0.6046127676963806,0.0,0.0,0.0,22.78324508666992,25.0,135.08523559570312,-0.0,93.9842300415039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768317937850952,0.2275644987821579,0.2037628591060638,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882942080497742,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34716796875,0.8076328635215759,0.1295268088579177,0.0907672867178917,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882942080497742,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440246582031,0.7378033399581909,0.0984020680189132,0.4441451728343963,289.3484802246094,289.75,288.15057373046875,284.0607604980469,288.6683654785156,297.42333984375,289.3681640625,1.0,0.2005392760038375,1.0,1.0,0.2979787290096283,1.0,-1.001699686050415,0.8365603685379028,0.1651393324136734,0.594626784324646,0.0,0.0,0.0,22.726577758789062,25.0,195.5982360839844,-0.0,95.95563507080078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768317937850952,0.2275644987821579,0.2037628591060638,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882942080497742,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34716796875,0.8076328635215759,0.1295268088579177,0.0907672867178917,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.5882942080497742,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440246582031,0.7378033399581909,0.0984020680189132,0.4441451728343963,289.3484802246094,289.75,288.15057373046875,284.0607604980469,288.6683654785156,297.42333984375,289.3681640625,1.0,0.2005392760038375,1.0,1.0,0.2979787290096283,1.0,-1.001699686050415,0.8365603685379028,0.1651393324136734,0.594626784324646,0.0,0.0,0.0,22.726577758789062,25.0,195.5982360839844,-0.0,95.95563507080078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.43505859375,0.9814934730529784,0.2302985340356826,0.2061662822961807,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4133605957031,0.5892179608345032,0.050000000745058,0.048000618815422,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4303283691406,0.810287594795227,0.1303087323904037,0.0912899747490882,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4133605957031,0.5892179608345032,0.050000000745058,0.048000618815422,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4268798828125,0.7396320700645447,0.0988072901964187,0.4458400309085846,289.4317626953125,289.75,288.18865966796875,284.0704040527344,288.7821960449219,297.4342956542969,289.4530944824219,1.0,0.2011141777038574,1.0,1.0,0.3058322966098785,1.0,-1.0072340965270996,0.8324391841888428,0.1747949421405792,0.5893734693527222,0.0,0.0,0.0,22.67026901245117,25.0,219.6058044433593,-0.0,97.02122497558594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245361328125,0.9862415194511414,0.2331209182739257,0.2086493223905563,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014343261719,0.5903096795082092,0.050000000745058,0.0479949861764907,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5195617675781,0.8132002353668213,0.1311450153589248,0.0918503925204277,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014343261719,0.5903096795082092,0.050000000745058,0.0479949861764907,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158996582031,0.7417461276054382,0.0992563217878341,0.4477273225784302,289.52105712890625,289.8500061035156,288.2267150878906,284.0802917480469,288.8855285644531,297.4459228515625,289.5430908203125,1.0,0.2017089873552322,1.0,1.0,0.3122258186340332,1.0,-1.0131384134292605,0.8298175930976868,0.1833207905292511,0.5854758024215698,0.0,0.0,0.0,22.597137451171875,25.0,236.57156372070312,-0.0,98.14693450927734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.99568772315979,0.2389944642782211,0.2138302475214004,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.5929048657417297,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040405273437,0.8196713328361511,0.1329618245363235,0.0930756479501724,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.5929048657417297,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002258300781,0.7467492818832397,0.100274734199047,0.4520527720451355,289.7055969238281,289.95001220703125,288.3025207519531,284.1010131835937,289.0902099609375,297.4707336425781,289.7283935546875,1.0,0.2029695659875869,1.0,1.0,0.3250129222869873,1.0,-1.0259779691696167,0.8248862624168396,0.2010916769504547,0.5776022672653198,0.0,0.0,0.0,22.41278648376465,25.0,256.433349609375,-0.0,100.58846282958984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.99568772315979,0.2389944642782211,0.2138302475214004,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.5929048657417297,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040405273437,0.8196713328361511,0.1329618245363235,0.0930756479501724,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.5929048657417297,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002258300781,0.7467492818832397,0.100274734199047,0.4520527720451355,289.7055969238281,289.95001220703125,288.3025207519531,284.1010131835937,289.0902099609375,297.4707336425781,289.7283935546875,1.0,0.2029695659875869,1.0,1.0,0.3250129222869873,1.0,-1.0259779691696167,0.8248862624168396,0.2010916769504547,0.5776022672653198,0.0,0.0,0.0,22.41278648376465,25.0,256.433349609375,-0.0,100.58846282958984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029235839844,0.9928032159805298,0.2456136047840118,0.2126553207635879,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5915805697441101,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.897705078125,0.8218634128570557,0.1349436789751052,0.0944363474845886,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5915805697441101,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.7479833364486694,0.1014353036880493,0.4571317434310913,289.8992004394531,290.04998779296875,288.3780517578125,284.1229858398437,289.29644775390625,297.5021667480469,289.922607421875,1.0,0.2041386365890503,1.0,1.0,0.337799996137619,1.0,-1.032326102256775,0.8142572045326233,0.2180688828229904,0.5656476616859436,0.0,0.0,0.0,22.65559768676757,25.0,269.1299133300781,-0.0,102.39376831054688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9029235839844,0.9928032159805298,0.2456136047840118,0.2126553207635879,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5915805697441101,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.897705078125,0.8218634128570557,0.1349436789751052,0.0944363474845886,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5915805697441101,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.7479833364486694,0.1014353036880493,0.4571317434310913,289.8992004394531,290.04998779296875,288.3780517578125,284.1229858398437,289.29644775390625,297.5021667480469,289.922607421875,1.0,0.2041386365890503,1.0,1.0,0.337799996137619,1.0,-1.032326102256775,0.8142572045326233,0.2180688828229904,0.5656476616859436,0.0,0.0,0.0,22.65559768676757,25.0,269.1299133300781,-0.0,102.39376831054688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0871276855469,0.9917553067207336,0.2533588111400604,0.2118619531393051,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915054678916931,0.050000000745058,0.0479887500405311,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827941894531,0.8257175087928772,0.1370702981948852,0.0958984568715095,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915054678916931,0.050000000745058,0.0479887500405311,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.7508736252784729,0.1027413755655288,0.4628347158432007,290.0840148925781,290.1499938964844,288.4532165527344,284.1463317871094,289.43408203125,297.5470275878906,290.1039428710937,1.0,0.2052278965711593,1.0,1.0,0.3432333767414093,1.0,-1.0398589372634888,0.8128171563148499,0.2270418107509613,0.562318742275238,0.0,0.0,0.0,22.751325607299805,25.0,250.31060791015625,-0.0,104.24044036865234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0871276855469,0.9917553067207336,0.2533588111400604,0.2118619531393051,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915054678916931,0.050000000745058,0.0479887500405311,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827941894531,0.8257175087928772,0.1370702981948852,0.0958984568715095,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.5915054678916931,0.050000000745058,0.0479887500405311,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.7508736252784729,0.1027413755655288,0.4628347158432007,290.0840148925781,290.1499938964844,288.4532165527344,284.1463317871094,289.43408203125,297.5470275878906,290.1039428710937,1.0,0.2052278965711593,1.0,1.0,0.3432333767414093,1.0,-1.0398589372634888,0.8128171563148499,0.2270418107509613,0.562318742275238,0.0,0.0,0.0,22.751325607299805,25.0,250.31060791015625,-0.0,104.24044036865234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9915091395378112,0.2614302039146423,0.2111338973045349,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920575857162476,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.8304161429405212,0.1392726898193359,0.0974232032895088,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920575857162476,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7546986937522888,0.1041404157876968,0.4690083265304565,290.2461242675781,290.25,288.52801513671875,284.1711730957031,289.5654602050781,297.59375,290.2644958496094,1.0,0.206312820315361,1.0,1.0,0.348666787147522,1.0,-1.0483309030532837,0.8121985197067261,0.2361323833465576,0.5594233870506287,0.0,0.0,0.0,22.776010513305664,28.0,228.1895751953125,-0.0,106.17250061035156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9915091395378112,0.2614302039146423,0.2111338973045349,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920575857162476,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.8304161429405212,0.1392726898193359,0.0974232032895088,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920575857162476,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7546986937522888,0.1041404157876968,0.4690083265304565,290.2461242675781,290.25,288.52801513671875,284.1711730957031,289.5654602050781,297.59375,290.2644958496094,1.0,0.206312820315361,1.0,1.0,0.348666787147522,1.0,-1.0483309030532837,0.8121985197067261,0.2361323833465576,0.5594233870506287,0.0,0.0,0.0,22.776010513305664,28.0,228.1895751953125,-0.0,106.17250061035156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260803222656,0.9917888641357422,0.2655238807201385,0.2119616419076919,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062438964844,0.5914295315742493,0.050000000745058,0.0479890629649162,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224182128906,0.8317475318908691,0.1403953433036804,0.0982042327523231,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3062438964844,0.5914295315742493,0.050000000745058,0.0479890629649162,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.7556894421577454,0.1048677787184715,0.4722418189048767,290.3233642578125,290.25,288.5652770996094,284.1841735839844,289.630615234375,297.6133117675781,290.3412170410156,1.0,0.2073544710874557,1.0,1.0,0.3513834774494171,1.0,-1.05414879322052,0.81297767162323,0.2411710321903228,0.5585837364196777,0.0,0.0,0.0,22.92171096801757,28.0,219.93618774414065,-0.0,107.75404357910156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985595703125,0.9923592805862428,0.2695438265800476,0.2136989086866378,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901084542274475,0.050000000745058,0.0479957535862922,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.8322902321815491,0.1415304690599441,0.0989975258708,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901084542274475,0.050000000745058,0.0479957535862922,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.7559640407562256,0.1056189686059951,0.4755904674530029,290.3962097167969,290.3500061035156,288.6024475097656,284.1976013183594,289.6547546386719,297.6240234375,290.4110717773437,1.0,0.2086859196424484,1.0,1.0,0.3497643768787384,1.0,-1.061220407485962,0.8198343515396118,0.2413859814405441,0.5634593367576599,0.0,0.0,0.0,23.17310333251953,31.0,200.09405517578125,-0.0,109.83424377441406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.99407559633255,0.2771895825862884,0.2193992584943771,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857428908348083,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313616514205933,0.14378122985363,0.1005929112434387,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857428908348083,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.754699170589447,0.1071356311440467,0.482499361038208,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,289.68511962890625,297.6313781738281,290.51031494140625,1.0,0.2121428698301315,1.0,1.0,0.3465261459350586,1.0,-1.078322410583496,0.8364542722702026,0.2418680936098098,0.5753427147865295,0.0,0.0,0.0,23.946901321411133,34.0,146.77301025390625,-0.0,115.26941680908205,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
