time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.99407559633255,0.2771895825862884,0.2193992584943771,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857428908348083,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313616514205933,0.14378122985363,0.1005929112434387,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857428908348083,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.754699170589447,0.1071356311440467,0.482499361038208,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,289.68511962890625,297.6313781738281,290.51031494140625,1.0,0.2121428698301315,1.0,1.0,0.3465261459350586,1.0,-1.078322410583496,0.8364542722702026,0.2418680936098098,0.5753427147865295,0.0,0.0,0.0,23.946901321411133,34.0,146.77301025390625,-0.0,115.26941680908205,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961637854576112,0.2842124998569488,0.2277149260044098,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792791843414307,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279100060462952,0.1459620594978332,0.1021543741226196,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792791843414307,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511189579963684,0.1086073070764541,0.4893340766429901,290.5775756835937,290.54998779296875,288.75,284.25567626953125,289.7152099609375,297.6293029785156,290.585205078125,1.0,0.2165109664201736,1.0,1.0,0.3432879149913788,1.0,-1.0984636545181274,0.8553411364555359,0.2431224733591079,0.5888175964355469,0.0,0.0,0.0,25.07491683959961,37.0,109.803466796875,-0.0,122.2711181640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961637854576112,0.2842124998569488,0.2277149260044098,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792791843414307,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279100060462952,0.1459620594978332,0.1021543741226196,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792791843414307,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511189579963684,0.1086073070764541,0.4893340766429901,290.5775756835937,290.54998779296875,288.75,284.25567626953125,289.7152099609375,297.6293029785156,290.585205078125,1.0,0.2165109664201736,1.0,1.0,0.3432879149913788,1.0,-1.0984636545181274,0.8553411364555359,0.2431224733591079,0.5888175964355469,0.0,0.0,0.0,25.07491683959961,37.0,109.803466796875,-0.0,122.2711181640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405029296875,0.9980189204216005,0.2910115718841553,0.2375604957342147,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714587569236755,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.8231613636016846,0.1484204530715942,0.1038188189268112,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714587569236755,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.7464936971664429,0.1103700771927833,0.496886134147644,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,289.7503967285156,297.62353515625,290.64581298828125,1.0,0.2216444611549377,1.0,1.0,0.3404483199119568,1.0,-1.121449589729309,0.8758269548416138,0.2456226646900177,0.6034741401672363,0.0,0.0,0.0,26.49846649169922,25.0,87.49468231201172,-0.0,130.80165100097656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405029296875,0.9980189204216005,0.2910115718841553,0.2375604957342147,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714587569236755,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.8231613636016846,0.1484204530715942,0.1038188189268112,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5714587569236755,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.7464936971664429,0.1103700771927833,0.496886134147644,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,289.7503967285156,297.62353515625,290.64581298828125,1.0,0.2216444611549377,1.0,1.0,0.3404483199119568,1.0,-1.121449589729309,0.8758269548416138,0.2456226646900177,0.6034741401672363,0.0,0.0,0.0,26.49846649169922,25.0,87.49468231201172,-0.0,130.80165100097656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69293212890625,0.9970367550849916,0.2990639209747314,0.2319192439317703,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759626030921936,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918334960937,0.8330861330032349,0.1513441950082779,0.1057676300406456,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759626030921936,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7559201121330261,0.1126594915986061,0.5064668655395508,290.6921081542969,290.54998779296875,288.89666748046875,284.32000732421875,289.7826843261719,297.6275939941406,290.697265625,1.0,0.2210904210805893,1.0,1.0,0.3376087248325348,1.0,-1.1284632682800293,0.8847181797027588,0.2437450289726257,0.6105617880821228,0.0,0.0,0.0,25.921689987182617,28.0,72.2790756225586,-0.0,131.5261993408203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69293212890625,0.9970367550849916,0.2990639209747314,0.2319192439317703,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759626030921936,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918334960937,0.8330861330032349,0.1513441950082779,0.1057676300406456,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864929199219,0.5759626030921936,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7559201121330261,0.1126594915986061,0.5064668655395508,290.6921081542969,290.54998779296875,288.89666748046875,284.32000732421875,289.7826843261719,297.6275939941406,290.697265625,1.0,0.2210904210805893,1.0,1.0,0.3376087248325348,1.0,-1.1284632682800293,0.8847181797027588,0.2437450289726257,0.6105617880821228,0.0,0.0,0.0,25.921689987182617,28.0,72.2790756225586,-0.0,131.5261993408203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.715576171875,0.99647057056427,0.3039766550064087,0.2291264533996582,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.70965576171875,0.5781689286231995,0.050000000745058,0.0480593144893646,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.714599609375,0.8382837176322937,0.1529408693313598,0.1068418398499488,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70965576171875,0.5781689286231995,0.050000000745058,0.0480593144893646,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.7610949873924255,0.1139891222119331,0.5120850801467896,290.71484375,290.54998779296875,288.9333190917969,284.3368835449219,289.8006896972656,297.6378173828125,290.7197265625,1.0,0.221518188714981,1.0,1.0,0.336188942193985,1.0,-1.1331095695495603,0.8900095820426941,0.2430998980998993,0.6146212816238403,0.0,0.0,0.0,25.66303062438965,28.0,66.90325927734375,-0.0,132.247802734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374572753906,0.9961344599723816,0.3090603947639465,0.2275822162628173,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.5793824195861816,0.050000000745058,0.0480524934828281,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.8425122499465942,0.1546121388673782,0.1079771295189857,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.5793824195861816,0.050000000745058,0.0480524934828281,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.7654950022697449,0.1154311373829841,0.5182673335075378,290.7367858886719,290.45001220703125,288.9700012207031,284.3540954589844,289.81463623046875,297.6492004394531,290.7413330078125,1.0,0.2223033457994461,1.0,1.0,0.3340941071510315,1.0,-1.1400214433670044,0.8977910280227661,0.2422304600477218,0.6207494735717773,0.0,0.0,0.0,25.581018447875977,31.0,62.15748596191406,-0.0,133.9158477783203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959176182746888,0.3194374144077301,0.2266232520341873,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801333785057068,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8493900299072266,0.1581414937973022,0.1103942617774009,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801333785057068,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.7731257081031799,0.1185985133051872,0.5320358276367188,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,289.8428955078125,297.6717529296875,290.7790222167969,1.0,0.2248957306146621,1.0,1.0,0.3299044370651245,1.0,-1.1582857370376587,0.9167450666427612,0.2415406554937362,0.6355817317962646,0.0,0.0,0.0,25.71898460388184,34.0,53.64455032348633,-0.0,139.1018829345703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959176182746888,0.3194374144077301,0.2266232520341873,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801333785057068,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77490234375,0.8493900299072266,0.1581414937973022,0.1103942617774009,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801333785057068,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.7731257081031799,0.1185985133051872,0.5320358276367188,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,289.8428955078125,297.6717529296875,290.7790222167969,1.0,0.2248957306146621,1.0,1.0,0.3299044370651245,1.0,-1.1582857370376587,0.9167450666427612,0.2415406554937362,0.6355817317962646,0.0,0.0,0.0,25.71898460388184,34.0,53.64455032348633,-0.0,139.1018829345703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962920546531676,0.3298659026622772,0.2282954603433609,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788214206695557,0.050000000745058,0.0480553656816482,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81060791015625,0.854150652885437,0.1618832796812057,0.1129746735095977,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788214206695557,0.050000000745058,0.0480553656816482,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790583968162537,0.1220777183771133,0.547340452671051,290.8107604980469,290.25,289.1166687011719,284.4258728027344,289.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287032157182693,1.0,1.0,0.3257147669792175,1.0,-1.1817753314971924,0.939596951007843,0.2421783506870269,0.6533716320991516,0.0,0.0,0.0,26.2260684967041,37.0,49.8321647644043,-0.0,146.6404266357422,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962920546531676,0.3298659026622772,0.2282954603433609,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788214206695557,0.050000000745058,0.0480553656816482,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81060791015625,0.854150652885437,0.1618832796812057,0.1129746735095977,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788214206695557,0.050000000745058,0.0480553656816482,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790583968162537,0.1220777183771133,0.547340452671051,290.8107604980469,290.25,289.1166687011719,284.4258728027344,289.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287032157182693,1.0,1.0,0.3257147669792175,1.0,-1.1817753314971924,0.939596951007843,0.2421783506870269,0.6533716320991516,0.0,0.0,0.0,26.2260684967041,37.0,49.8321647644043,-0.0,146.6404266357422,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970998764038086,0.3401710391044616,0.2322451919317245,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021307945251,0.050000000745058,0.0480728335678577,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.856909990310669,0.1657776832580566,0.1156864911317825,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021307945251,0.050000000745058,0.0480728335678577,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832955121994019,0.1257909387350082,0.5638574957847595,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,289.7788391113281,297.7093200683594,290.80975341796875,1.0,0.2335618138313293,1.0,1.0,0.3068985939025879,1.0,-1.209636926651001,0.9849083423614502,0.2247286289930343,0.6927229166030884,0.0,0.0,0.0,27.070226669311523,40.0,-7.098178863525391,-0.0,156.43853759765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970998764038086,0.3401710391044616,0.2322451919317245,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021307945251,0.050000000745058,0.0480728335678577,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.856909990310669,0.1657776832580566,0.1156864911317825,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021307945251,0.050000000745058,0.0480728335678577,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832955121994019,0.1257909387350082,0.5638574957847595,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,289.7788391113281,297.7093200683594,290.80975341796875,1.0,0.2335618138313293,1.0,1.0,0.3068985939025879,1.0,-1.209636926651001,0.9849083423614502,0.2247286289930343,0.6927229166030884,0.0,0.0,0.0,27.070226669311523,40.0,-7.098178863525391,-0.0,156.43853759765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981410503387452,0.3500480055809021,0.2383576035499572,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708140134811401,0.050000000745058,0.0481012351810932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573923110961914,0.1696555912494659,0.1184215024113655,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708140134811401,0.050000000745058,0.0481012351810932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.785505473613739,0.1295876950025558,0.5809615254402161,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,289.6837158203125,297.72149658203125,290.7601623535156,1.0,0.2393071204423904,1.0,1.0,0.2880823910236358,1.0,-1.2408541440963743,1.0332452058792114,0.2076089531183242,0.7344667315483093,0.0,0.0,0.0,28.25260162353516,43.0,-56.472259521484375,-0.0,168.39312744140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981410503387452,0.3500480055809021,0.2383576035499572,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708140134811401,0.050000000745058,0.0481012351810932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573923110961914,0.1696555912494659,0.1184215024113655,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708140134811401,0.050000000745058,0.0481012351810932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.785505473613739,0.1295876950025558,0.5809615254402161,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,289.6837158203125,297.72149658203125,290.7601623535156,1.0,0.2393071204423904,1.0,1.0,0.2880823910236358,1.0,-1.2408541440963743,1.0332452058792114,0.2076089531183242,0.7344667315483093,0.0,0.0,0.0,28.25260162353516,43.0,-56.472259521484375,-0.0,168.39312744140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73468017578125,0.9986581206321716,0.3548094928264618,0.2421225309371948,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677657723426819,0.050000000745058,0.0481196008622646,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8568031787872314,0.1715753227472305,0.119779072701931,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677657723426819,0.050000000745058,0.0481196008622646,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.7858437895774841,0.1314965933561325,0.5895976424217224,290.73553466796875,289.8970031738281,289.29998779296875,284.5221252441406,289.640625,297.7253723144531,290.7294616699219,1.0,0.2424608916044235,1.0,1.0,0.278674304485321,1.0,-1.2574127912521362,1.0580588579177856,0.1993539780378341,0.7558078765869141,0.0,0.0,0.0,28.96875190734864,43.0,-71.69761657714844,-0.0,175.1429443359375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.9990000128746032,0.3594551980495453,0.2462619245052337,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643823742866516,0.050000000745058,0.0481406077742576,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8557444214820862,0.1734817326068878,0.1211298033595085,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643823742866516,0.050000000745058,0.0481406077742576,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.785733699798584,0.1334060579538345,0.5982618927955627,290.6989440917969,289.7633361816406,289.336669921875,284.542236328125,289.5596008300781,297.7245788574219,290.68994140625,1.0,0.2457768768072128,1.0,1.0,0.263398677110672,1.0,-1.274453043937683,1.0899215936660769,0.18453149497509,0.784086287021637,0.0,0.0,0.0,29.764741897583008,46.0,-97.32767486572266,-0.0,182.3891448974609,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682868182659149,0.2555488049983978,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566925406455994,0.050000000745058,0.0481910146772861,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522470593452454,0.1771846562623977,0.123779185116291,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566925406455994,0.050000000745058,0.0481910146772861,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.784156322479248,0.1371684074401855,0.615472674369812,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,289.4058532714844,297.7177734375,290.5739440917969,1.0,0.252816379070282,1.0,1.0,0.2328473925590515,1.0,-1.309560775756836,1.1536298990249634,0.1559308618307113,0.8404462933540344,0.0,0.0,0.0,31.59819793701172,49.0,-146.9126739501953,-0.0,198.29786682128903,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682868182659149,0.2555488049983978,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566925406455994,0.050000000745058,0.0481910146772861,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522470593452454,0.1771846562623977,0.123779185116291,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566925406455994,0.050000000745058,0.0481910146772861,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.784156322479248,0.1371684074401855,0.615472674369812,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,289.4058532714844,297.7177734375,290.5739440917969,1.0,0.252816379070282,1.0,1.0,0.2328473925590515,1.0,-1.309560775756836,1.1536298990249634,0.1559308618307113,0.8404462933540344,0.0,0.0,0.0,31.59819793701172,49.0,-146.9126739501953,-0.0,198.29786682128903,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624938964844,0.9990000128746032,0.3765220940113067,0.2659077644348144,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480833053588867,0.050000000745058,0.0482525005936622,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471930623054504,0.18072210252285,0.1263187229633331,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480833053588867,0.050000000745058,0.0482525005936622,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809943556785583,0.1408296823501587,0.6322913765907288,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,289.2840270996094,297.7048645019531,290.4533996582031,1.0,0.2602730095386505,1.0,1.0,0.202296108007431,1.0,-1.345380187034607,1.2151715755462646,0.1302086412906646,0.8945261240005493,0.0,0.0,0.0,33.740966796875,52.0,-161.3728790283203,-0.0,215.94859313964844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624938964844,0.9990000128746032,0.3765220940113067,0.2659077644348144,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480833053588867,0.050000000745058,0.0482525005936622,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471930623054504,0.18072210252285,0.1263187229633331,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480833053588867,0.050000000745058,0.0482525005936622,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809943556785583,0.1408296823501587,0.6322913765907288,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,289.2840270996094,297.7048645019531,290.4533996582031,1.0,0.2602730095386505,1.0,1.0,0.202296108007431,1.0,-1.345380187034607,1.2151715755462646,0.1302086412906646,0.8945261240005493,0.0,0.0,0.0,33.740966796875,52.0,-161.3728790283203,-0.0,215.94859313964844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842644393444061,0.2770314812660217,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391837954521179,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409423828125,0.8413870930671692,0.1841579377651214,0.1287836134433746,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391837954521179,0.050000000745058,0.0483228377997875,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769639492034912,0.1444170773029327,0.6487895846366882,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,289.1546630859375,297.6925354003906,290.32928466796875,1.0,0.2680206596851349,1.0,1.0,0.1633032709360122,1.0,-1.381665825843811,1.2809364795684814,0.1007292568683624,0.9527283906936646,0.0,0.0,0.0,36.13580703735352,55.0,-170.86618041992188,-0.0,235.23440551757807,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842644393444061,0.2770314812660217,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391837954521179,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409423828125,0.8413870930671692,0.1841579377651214,0.1287836134433746,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.5391837954521179,0.050000000745058,0.0483228377997875,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769639492034912,0.1444170773029327,0.6487895846366882,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,289.1546630859375,297.6925354003906,290.32928466796875,1.0,0.2680206596851349,1.0,1.0,0.1633032709360122,1.0,-1.381665825843811,1.2809364795684814,0.1007292568683624,0.9527283906936646,0.0,0.0,0.0,36.13580703735352,55.0,-170.86618041992188,-0.0,235.23440551757807,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776123046875,0.9990000128746032,0.3914545178413391,0.288710206747055,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304873585700989,0.050000000745058,0.0483998507261276,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815795898437,0.8353787660598755,0.1874802112579345,0.1311850547790527,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304873585700989,0.050000000745058,0.0483998507261276,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.7725955843925476,0.1479153633117675,0.6649755835533142,290.1805114746094,289.1083984375,289.6300048828125,284.7124328613281,288.89727783203125,297.6822814941406,290.16168212890625,1.0,0.2759642302989959,1.0,1.0,0.1243104487657547,1.0,-1.4181828498840332,1.373122215270996,0.0450606346130371,1.0371969938278198,0.0,0.0,0.0,38.7319450378418,58.0,-236.5482177734375,-0.0,256.06280517578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776123046875,0.9990000128746032,0.3914545178413391,0.288710206747055,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304873585700989,0.050000000745058,0.0483998507261276,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815795898437,0.8353787660598755,0.1874802112579345,0.1311850547790527,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304873585700989,0.050000000745058,0.0483998507261276,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.7725955843925476,0.1479153633117675,0.6649755835533142,290.1805114746094,289.1083984375,289.6300048828125,284.7124328613281,288.89727783203125,297.6822814941406,290.16168212890625,1.0,0.2759642302989959,1.0,1.0,0.1243104487657547,1.0,-1.4181828498840332,1.373122215270996,0.0450606346130371,1.0371969938278198,0.0,0.0,0.0,38.7319450378418,58.0,-236.5482177734375,-0.0,256.06280517578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0663452148437,0.9990000128746032,0.3946967422962188,0.2948057651519775,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0966186523437,0.5262156128883362,0.050000000745058,0.0484413169324398,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0704040527344,0.8321987986564636,0.1890267133712768,0.1323263496160507,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0966186523437,0.5262156128883362,0.050000000745058,0.0484413169324398,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729675292969,0.7701976895332336,0.1495759189128875,0.6727782487869263,290.0692749023437,289.0746765136719,289.6666564941406,284.7348327636719,288.78472900390625,297.67706298828125,290.0510559082031,1.0,0.2799779176712036,1.0,1.0,0.1048140376806259,1.0,-1.436336874961853,1.416277527809143,0.0200593546032905,1.0765268802642822,0.0,0.0,0.0,40.11027526855469,58.0,-266.0950927734375,-0.0,266.99285888671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9687194824219,0.9990000128746032,0.3987043499946594,0.2767141461372375,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9796142578125,0.7191296815872192,0.1337245851755142,0.1073121279478073,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.8510171175003052,0.1905634403228759,0.133303627371788,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942626953125,0.5394253730773926,0.050000000745058,0.0483200103044509,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.7896852493286133,0.1512315422296524,0.6795932054519653,289.9705505371094,288.9519958496094,289.7033386230469,284.7574462890625,288.74041748046875,297.669677734375,289.9573059082031,1.0,0.2851438820362091,1.0,1.0,0.0846416130661964,1.0,-1.49445641040802,1.4876915216445925,0.0067647956311702,1.135393738746643,0.0,0.0,0.0,38.08256912231445,78.0,-253.4566650390625,-0.0,287.19384765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710632324219,0.9990000128746032,0.4073407053947449,0.3024092316627502,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363129258155823,0.1323578506708145,0.1265551298856735,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719177246094,0.8318600654602051,0.1936271637678146,0.1355617940425872,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.879150390625,0.5211365818977356,0.050000000745058,0.0484933666884899,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719583511352539,0.1543984413146972,0.6948266625404358,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,288.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021259307861328,1.0,1.0,0.0442967601120471,1.0,-1.569636583328247,1.569337010383606,0.0002995756221935,1.201732873916626,0.0,0.0,0.0,43.92066192626953,81.0,-140.87948608398438,-0.0,337.8829345703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710632324219,0.9990000128746032,0.4073407053947449,0.3024092316627502,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363129258155823,0.1323578506708145,0.1265551298856735,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719177246094,0.8318600654602051,0.1936271637678146,0.1355617940425872,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.879150390625,0.5211365818977356,0.050000000745058,0.0484933666884899,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719583511352539,0.1543984413146972,0.6948266625404358,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,288.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021259307861328,1.0,1.0,0.0442967601120471,1.0,-1.569636583328247,1.569337010383606,0.0002995756221935,1.201732873916626,0.0,0.0,0.0,43.92066192626953,81.0,-140.87948608398438,-0.0,337.8829345703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115811884403229,0.332584410905838,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160144448280334,0.1334630250930786,0.1272424310445785,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119213581085205,0.1969884783029556,0.1380069404840469,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035610198974609,0.050000000745058,0.0487170070409774,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534024715423584,0.1575490832328796,0.7099553942680359,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,288.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168276846408844,1.0,1.0,0.0039519099518656,1.0,-1.6280646324157717,1.6280604600906372,4.129783519601915e-06,1.248374581336975,0.0,0.0,0.0,50.760684967041016,84.0,-39.81414031982422,-0.0,386.7802734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115811884403229,0.332584410905838,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160144448280334,0.1334630250930786,0.1272424310445785,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119213581085205,0.1969884783029556,0.1380069404840469,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035610198974609,0.050000000745058,0.0487170070409774,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534024715423584,0.1575490832328796,0.7099553942680359,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,288.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168276846408844,1.0,1.0,0.0039519099518656,1.0,-1.6280646324157717,1.6280604600906372,4.129783519601915e-06,1.248374581336975,0.0,0.0,0.0,50.760684967041016,84.0,-39.81414031982422,-0.0,386.7802734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.415349006652832,0.3568539917469024,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037189602851868,0.1363199204206466,0.1297776252031326,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979978919029236,0.200723722577095,0.1406891494989395,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917409718036651,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418119311332703,0.1608757227659225,0.7255334854125977,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,288.9208984375,297.6270446777344,289.88848876953125,1.0,0.3300490975379944,1.0,1.0,0.0023711461108177,1.0,-1.6824058294296265,1.682402729988098,3.1066920200828463e-06,1.2913520336151123,0.0,0.0,0.0,56.84341430664063,72.0,22.69535255432129,-0.0,434.3931884765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
