time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.415349006652832,0.3568539917469024,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037189602851868,0.1363199204206466,0.1297776252031326,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979978919029236,0.200723722577095,0.1406891494989395,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917409718036651,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418119311332703,0.1608757227659225,0.7255334854125977,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,288.9208984375,297.6270446777344,289.88848876953125,1.0,0.3300490975379944,1.0,1.0,0.0023711461108177,1.0,-1.6824058294296265,1.682402729988098,3.1066920200828463e-06,1.2913520336151123,0.0,0.0,0.0,56.84341430664063,72.0,22.69535255432129,-0.0,434.3931884765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205946624279022,0.3637319505214691,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.705660343170166,0.1402406245470047,0.1333170235157013,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.798206627368927,0.2047954201698303,0.143510103225708,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.488607794046402,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424641251564026,0.1644765883684158,0.741592526435852,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,288.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361804485321045,1.0,1.0,0.0007903820369392,1.0,-1.717666745185852,1.7176640033721924,2.6559353045740863e-06,1.3194018602371216,0.0,0.0,0.0,59.07094192504883,60.0,59.04966735839844,-0.0,461.7682495117188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205946624279022,0.3637319505214691,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.705660343170166,0.1402406245470047,0.1333170235157013,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.798206627368927,0.2047954201698303,0.143510103225708,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.488607794046402,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424641251564026,0.1644765883684158,0.741592526435852,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,288.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361804485321045,1.0,1.0,0.0007903820369392,1.0,-1.717666745185852,1.7176640033721924,2.6559353045740863e-06,1.3194018602371216,0.0,0.0,0.0,59.07094192504883,60.0,59.04966735839844,-0.0,461.7682495117188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.424725592136383,0.3471838533878326,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201120257377625,0.1425284147262573,0.1352232545614242,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134227395057678,0.2069983929395675,0.1448904573917389,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6124662160873413,0.1338155567646026,0.0836080685257911,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561349272727966,0.166458174586296,0.7494347095489502,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,289.031005859375,297.62432861328125,289.96636962890625,1.0,0.3379212319850921,1.0,1.0,0.0,1.0,-1.7526649236679075,1.7526624202728271,2.500094296919997e-06,1.345982551574707,0.0,0.0,0.0,56.32274627685547,60.0,69.69956970214844,-0.0,475.1583251953125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318388104438782,0.3260993659496307,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377359867095947,0.1449932008981704,0.1373215168714523,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8321605920791626,0.2093004435300827,0.1463512033224105,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.717589259147644,0.1334905624389648,0.125615656375885,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749512791633606,0.1685602664947509,0.7578856945037842,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,289.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394167721271515,1.0,1.0,0.0,1.0,-1.7922903299331665,1.7922877073287964,2.595614432721049e-06,1.3781923055648804,0.0,0.0,0.0,53.03403472900391,63.0,80.1795654296875,-0.0,490.2258605957031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454542100429535,0.3240273892879486,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472667098045349,0.1502285152673721,0.1421436369419098,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395698070526123,0.214041456580162,0.1496012508869171,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217764258384705,0.1331054270267486,0.1271347105503082,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832786440849304,0.1729348748922348,0.7770891785621643,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,289.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441764116287231,1.0,1.0,0.0,1.0,-1.824374437332153,1.8243716955184937,2.687067535589449e-06,1.4034466743469238,0.0,0.0,0.0,53.37245941162109,66.0,91.26799011230467,-0.0,512.1475219726562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454542100429535,0.3240273892879486,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472667098045349,0.1502285152673721,0.1421436369419098,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395698070526123,0.214041456580162,0.1496012508869171,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217764258384705,0.1331054270267486,0.1271347105503082,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832786440849304,0.1729348748922348,0.7770891785621643,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,289.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441764116287231,1.0,1.0,0.0,1.0,-1.824374437332153,1.8243716955184937,2.687067535589449e-06,1.4034466743469238,0.0,0.0,0.0,53.37245941162109,66.0,91.26799011230467,-0.0,512.1475219726562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576555490493774,0.3240828514099121,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559988498687744,0.1558876484632492,0.1473956853151321,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455912470817566,0.2190413475036621,0.1530412584543228,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242277264595032,0.1351139992475509,0.128547191619873,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.790276288986206,0.1775984615087509,0.797664999961853,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,289.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499248325824737,1.0,1.0,0.0,1.0,-1.861277461051941,1.8612747192382808,2.794526608340675e-06,1.432448387145996,0.0,0.0,0.0,54.2501106262207,69.0,97.15461730957033,-0.0,539.7535400390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576555490493774,0.3240828514099121,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559988498687744,0.1558876484632492,0.1473956853151321,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455912470817566,0.2190413475036621,0.1530412584543228,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242277264595032,0.1351139992475509,0.128547191619873,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.790276288986206,0.1775984615087509,0.797664999961853,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,289.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499248325824737,1.0,1.0,0.0,1.0,-1.861277461051941,1.8612747192382808,2.794526608340675e-06,1.432448387145996,0.0,0.0,0.0,54.2501106262207,69.0,97.15461730957033,-0.0,539.7535400390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695938229560852,0.3248894214630127,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647035717964172,0.1618887037038803,0.1529921889305114,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512555956840515,0.2242670208215713,0.1566472649574279,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287404537200928,0.1385222375392913,0.1314829289913177,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969363927841187,0.1825192123651504,0.8194432854652405,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,289.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565685451030731,1.0,1.0,0.0,1.0,-1.902970314025879,1.9029674530029297,2.918862492151675e-06,1.4651823043823242,0.0,0.0,0.0,55.409610748291016,72.0,100.437255859375,-0.0,572.6677856445312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695938229560852,0.3248894214630127,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647035717964172,0.1618887037038803,0.1529921889305114,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512555956840515,0.2242670208215713,0.1566472649574279,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287404537200928,0.1385222375392913,0.1314829289913177,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969363927841187,0.1825192123651504,0.8194432854652405,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,289.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565685451030731,1.0,1.0,0.0,1.0,-1.902970314025879,1.9029674530029297,2.918862492151675e-06,1.4651823043823242,0.0,0.0,0.0,55.409610748291016,72.0,100.437255859375,-0.0,572.6677856445312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.481607586145401,0.3264554440975189,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732037901878357,0.1681843996047973,0.1588818579912185,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564965724945068,0.229698047041893,0.1604031920433044,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342162728309631,0.1428173184394836,0.135364219546318,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031768202781677,0.1876807659864425,0.8423421382904053,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,289.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639764487743377,1.0,1.0,0.0,1.0,-1.9485896825790403,1.948586583137512,3.058423544644029e-06,1.5009572505950928,0.0,0.0,0.0,56.84101486206055,75.0,102.25252532958984,-0.0,610.71337890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.481607586145401,0.3264554440975189,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732037901878357,0.1681843996047973,0.1588818579912185,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564965724945068,0.229698047041893,0.1604031920433044,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342162728309631,0.1428173184394836,0.135364219546318,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031768202781677,0.1876807659864425,0.8423421382904053,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,289.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639764487743377,1.0,1.0,0.0,1.0,-1.9485896825790403,1.948586583137512,3.058423544644029e-06,1.5009572505950928,0.0,0.0,0.0,56.84101486206055,75.0,102.25252532958984,-0.0,610.71337890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876764118671417,0.3274895846843719,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773582935333252,0.1714327931404113,0.161925658583641,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589711785316467,0.2324860095977783,0.162333607673645,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371537089347839,0.1452056467533111,0.1375565230846405,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061476945877075,0.1903468966484069,0.8541879057884216,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,289.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679282367229461,1.0,1.0,0.0,1.0,-1.97266173362732,1.972658634185791,3.1335282528743846e-06,1.5198169946670532,0.0,0.0,0.0,57.649940490722656,75.0,102.82557678222656,-0.0,631.6182861328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4937937557697296,0.3286681771278381,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814481854438782,0.1747447848320007,0.1650315225124359,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613619208335876,0.2353207617998123,0.1642976403236389,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401816844940186,0.1477239280939102,0.1398826390504837,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089861869812012,0.1930677145719528,0.8662866950035095,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,289.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720273375511169,1.0,1.0,0.0,1.0,-1.997487187385559,1.9974839687347408,3.212029696442187e-06,1.5392545461654663,0.0,0.0,0.0,58.51586532592773,78.0,103.2485580444336,-0.0,653.7662963867188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002111196517944,0.3300283551216125,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.785636842250824,0.17825548350811,0.1683259606361389,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637723922729492,0.2383182495832443,0.166375532746315,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434095740318298,0.1504645645618438,0.1424259394407272,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8118035793304443,0.1959543526172638,0.8791327476501465,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,289.4727783203125,297.806640625,290.39892578125,1.0,0.3764351904392242,1.0,1.0,0.0,1.0,-2.024052619934082,2.0240495204925537,3.297197508800309e-06,1.5600407123565674,0.0,0.0,0.0,59.47309875488281,78.0,103.5688934326172,-0.0,678.1221313476562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061859488487244,0.3313832581043243,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894505262374878,0.1815530955791473,0.171421930193901,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659436702728271,0.2411281019449234,0.1683240979909896,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464480400085449,0.1530893296003341,0.1448695063591003,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143100738525391,0.1986678540706634,0.8912153244018555,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,289.50799560546875,297.8169860839844,290.43487548828125,1.0,0.380620390176773,1.0,1.0,0.0,1.0,-2.049182176589966,2.0491788387298584,3.378861947567202e-06,1.5796903371810913,0.0,0.0,0.0,60.402828216552734,81.0,103.78632354736328,-0.0,701.7777099609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.518801748752594,0.3344504833221435,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972553372383118,0.1885975301265716,0.1780394464731216,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703489899635315,0.2471150904893875,0.1724777519702911,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529454231262207,0.1588215678930282,0.150224283337593,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193286657333374,0.2044700384140014,0.9170696139335632,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,289.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896678984165191,1.0,1.0,0.0,1.0,-2.1032817363739014,2.103278160095215,3.5582963846536586e-06,1.6219515800476074,0.0,0.0,0.0,62.4702377319336,84.0,104.06536865234376,-0.0,754.7269897460938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.518801748752594,0.3344504833221435,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972553372383118,0.1885975301265716,0.1780394464731216,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703489899635315,0.2471150904893875,0.1724777519702911,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529454231262207,0.1588215678930282,0.150224283337593,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193286657333374,0.2044700384140014,0.9170696139335632,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,289.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896678984165191,1.0,1.0,0.0,1.0,-2.1032817363739014,2.103278160095215,3.5582963846536586e-06,1.6219515800476074,0.0,0.0,0.0,62.4702377319336,84.0,104.06536865234376,-0.0,754.7269897460938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316571593284607,0.337727278470993,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049198985099792,0.1958703100681305,0.1848747134208679,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746858835220337,0.2532788515090942,0.1767554879188537,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596563696861267,0.164863109588623,0.1558841615915298,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242022395133972,0.2104658484458923,0.9438033103942872,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,289.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990959823131561,1.0,1.0,0.0,1.0,-2.15946888923645,2.159465074539185,3.749889856408117e-06,1.6657874584197998,0.0,0.0,0.0,64.6882553100586,87.0,104.19862365722656,-0.0,812.6254272460938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316571593284607,0.337727278470993,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049198985099792,0.1958703100681305,0.1848747134208679,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746858835220337,0.2532788515090942,0.1767554879188537,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596563696861267,0.164863109588623,0.1558841615915298,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242022395133972,0.2104658484458923,0.9438033103942872,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,289.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990959823131561,1.0,1.0,0.0,1.0,-2.15946888923645,2.159465074539185,3.749889856408117e-06,1.6657874584197998,0.0,0.0,0.0,64.6882553100586,87.0,104.19862365722656,-0.0,812.6254272460938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447686910629272,0.3410864174365997,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123254776000977,0.2033659666776657,0.1919209212064743,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790525794029236,0.2596177160739898,0.181155115365982,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665868997573853,0.1711778044700622,0.1618095189332962,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290576934814453,0.2166493237018585,0.971381902694702,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,289.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088441431522369,1.0,1.0,0.0,1.0,-2.217491149902344,2.217487096786499,3.95332790503744e-06,1.7110003232955933,0.0,0.0,0.0,67.03005981445312,105.0,104.24845123291016,-0.0,875.5169677734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447686910629272,0.3410864174365997,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123254776000977,0.2033659666776657,0.1919209212064743,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790525794029236,0.2596177160739898,0.181155115365982,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665868997573853,0.1711778044700622,0.1618095189332962,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290576934814453,0.2166493237018585,0.971381902694702,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,289.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088441431522369,1.0,1.0,0.0,1.0,-2.217491149902344,2.217487096786499,3.95332790503744e-06,1.7110003232955933,0.0,0.0,0.0,67.03005981445312,105.0,104.24845123291016,-0.0,875.5169677734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512204766273499,0.348048448562622,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119621276855469,0.2072081416845321,0.1955684423446655,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767576813697815,0.2628640830516815,0.1834347248077392,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662737965583801,0.174442172050476,0.1649103313684463,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276243209838867,0.2198210507631302,0.9857017397880554,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,289.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161275625228882,1.0,1.0,0.0,1.0,-2.2538816928863525,2.253877639770508,4.0834838728187606e-06,1.7391421794891355,0.0,0.0,0.0,69.51522064208984,105.0,104.1465301513672,-0.0,920.4131469726562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571670532226562,0.3586733341217041,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090032935142517,0.211109921336174,0.1993084102869033,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716198801994324,0.266157865524292,0.1857740879058838,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635130882263184,0.1777728796005249,0.1681107729673385,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237060308456421,0.2230361104011535,1.0004010200500488,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,289.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246363639831543,1.0,1.0,0.0,1.0,-2.295440673828125,2.295436382293701,4.235052074363921e-06,1.7713862657546997,0.0,0.0,0.0,72.98352813720703,108.0,104.28497314453124,-0.0,975.7811279296876,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681040287017822,0.3732563555240631,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.80801922082901,0.2188100963830948,0.2066551148891449,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.867106556892395,0.2726483345031738,0.1903572976589203,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627594470977783,0.1843784898519516,0.1744252890348434,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207446932792664,0.2293537855148315,1.029128909111023,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,289.8728332519531,297.8828125,290.8085021972656,1.0,0.438541054725647,1.0,1.0,0.0,1.0,-2.369393825531006,2.369389295578003,4.512406576395733e-06,1.8289966583251955,0.0,0.0,0.0,78.43257141113281,108.0,104.59669494628906,-0.0,1075.9891357421875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684296488761902,0.3736250698566437,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.808038055896759,0.2190398722887039,0.2068736851215362,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.867027759552002,0.2728419601917267,0.1904935091733932,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627827525138855,0.1845762580633163,0.1746136993169784,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207036256790161,0.2295418679714203,1.0299807786941528,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,289.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389368891716003,1.0,1.0,0.0,1.0,-2.37151312828064,2.3715085983276367,4.52048470833688e-06,1.830644130706787,0.0,0.0,0.0,78.58076477050781,111.0,104.59709167480467,-0.0,1078.9139404296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796859264373779,0.3847784101963043,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096883296966553,0.2269239872694015,0.2143623232841491,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655187487602234,0.2794840633869171,0.1951581686735153,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645520567893982,0.1913808435201645,0.1810863316059112,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203133940696716,0.2359881848096847,1.0591176748275757,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,289.9462280273437,297.8825378417969,290.88385009765625,1.0,0.451965719461441,1.0,1.0,0.0,1.0,-2.4422926902771,2.4422879219055176,4.794531378138345e-06,1.8856338262557983,0.0,0.0,0.0,83.34793853759766,111.0,104.54441833496094,-0.0,1178.58837890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800250768661499,0.3850675821304321,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097654581069946,0.2271592915058136,0.214585393667221,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655072450637817,0.2796822786331177,0.1952970474958419,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646323442459106,0.1915844976902008,0.1812796294689178,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203305602073669,0.2361804395914077,1.05998432636261,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,289.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523385465145111,1.0,1.0,0.0,1.0,-2.4443490505218506,2.444344043731689,4.802617240784457e-06,1.8872309923172,0.0,0.0,0.0,83.48065948486328,114.0,104.54143524169922,-0.0,1181.5394287109375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917681455612183,0.3946848511695862,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125447630882263,0.2351202070713043,0.2222646325826645,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653420209884644,0.2863465547561645,0.2000599652528762,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675233483314514,0.198438361287117,0.1879215836524963,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210798501968384,0.2426161020994186,1.0896317958831787,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,290.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650077521800995,1.0,1.0,0.0,1.0,-2.514453172683716,2.5144481658935547,5.082480129203759e-06,1.9416831731796265,0.0,0.0,0.0,88.01510620117188,117.0,104.42344665527344,-0.0,1284.906982421875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917681455612183,0.3946848511695862,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125447630882263,0.2351202070713043,0.2222646325826645,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653420209884644,0.2863465547561645,0.2000599652528762,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675233483314514,0.198438361287117,0.1879215836524963,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210798501968384,0.2426161020994186,1.0896317958831787,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,290.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650077521800995,1.0,1.0,0.0,1.0,-2.514453172683716,2.5144481658935547,5.082480129203759e-06,1.9416831731796265,0.0,0.0,0.0,88.01510620117188,117.0,104.42344665527344,-0.0,1284.906982421875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033205389976501,0.4039582312107086,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149213194847107,0.2426841259002685,0.2295629382133484,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650539517402649,0.2926459610462188,0.2045558094978332,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699629664421082,0.2048700302839279,0.1941661238670349,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215425610542297,0.2486001998186111,1.117245316505432,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,290.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769746959209442,1.0,1.0,0.0,1.0,-2.58044981956482,2.580444574356079,5.35331855644472e-06,1.9929378032684328,0.0,0.0,0.0,92.44960021972656,120.0,104.2539520263672,-0.0,1387.82958984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033205389976501,0.4039582312107086,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149213194847107,0.2426841259002685,0.2295629382133484,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650539517402649,0.2926459610462188,0.2045558094978332,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699629664421082,0.2048700302839279,0.1941661238670349,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215425610542297,0.2486001998186111,1.117245316505432,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,290.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769746959209442,1.0,1.0,0.0,1.0,-2.58044981956482,2.580444574356079,5.35331855644472e-06,1.9929378032684328,0.0,0.0,0.0,92.44960021972656,120.0,104.2539520263672,-0.0,1387.82958984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090441942214966,0.4083972871303558,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160591721534729,0.246366798877716,0.2331041097640991,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649616837501526,0.2957170307636261,0.2067373991012573,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711055278778076,0.2079708576202392,0.1971670687198639,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217513561248779,0.2514704763889313,1.1304420232772827,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,290.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827176928520202,1.0,1.0,0.0,1.0,-2.612123966217041,2.6121184825897217,5.485814199346351e-06,2.017533540725708,0.0,0.0,0.0,94.61427307128906,120.0,104.16059112548828,-0.0,1439.1134033203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147481799125671,0.4126659631729126,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172116875648499,0.2500006258487701,0.2365913391113281,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649498224258423,0.2987541854381561,0.2088896185159683,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722454071044922,0.2110106498003006,0.2001030147075653,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219886422157288,0.2542764842510223,1.1433144807815552,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,290.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883114099502563,1.0,1.0,0.0,1.0,-2.64302659034729,2.643020868301392,5.616642738459632e-06,2.0415291786193848,0.0,0.0,0.0,96.73522186279295,123.0,104.0684585571289,-0.0,1490.285400390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
