time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215838193893433,0.41755011677742,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186421394348145,0.254313200712204,0.2407221049070358,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650639653205872,0.3023692071437835,0.2114457786083221,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736416459083557,0.2145943194627761,0.2035572081804275,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223371505737305,0.2575764060020447,1.1584187746047974,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,290.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948469400405884,1.0,1.0,0.0,1.0,-2.6792333126068115,2.679227352142334,5.7718862080946565e-06,2.0696425437927246,0.0,0.0,0.0,99.22122955322266,123.0,103.96269989013672,-0.0,1551.6390380859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261429786682129,0.4206618666648865,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196327090263367,0.2571666240692138,0.2434509992599487,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652223944664001,0.3047675788402557,0.2131388336420059,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746003270149231,0.2169524878263473,0.2058262526988983,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.822615921497345,0.2597438097000122,1.1683207750320437,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,290.2418212890625,297.8766784667969,291.1859741210937,1.0,0.499108225107193,1.0,1.0,0.0,1.0,-2.7029123306274414,2.702906370162964,5.8745586102304514e-06,2.0880279541015625,0.0,0.0,0.0,100.84366607666016,126.0,103.89588928222656,-0.0,1592.5699462890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349817514419556,0.4263400435447693,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216524124145508,0.2626480162143707,0.2486845999956131,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657296299934387,0.3093898892402649,0.2163962721824646,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765412926673889,0.2214549779891967,0.2101501822471618,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8232775330543518,0.2638737261295318,1.1871495246887207,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,290.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071459412574768,1.0,1.0,0.0,1.0,-2.747765064239502,2.7477588653564453,6.071516509109642e-06,2.122851610183716,0.0,0.0,0.0,103.89852142333984,126.0,103.77796936035156,-0.0,1671.8116455078125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375740170478821,0.4279197752475738,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222692012786865,0.2642442584037781,0.2502067387104034,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.865926206111908,0.3107394278049469,0.2173461019992828,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.777131974697113,0.2227601706981659,0.2114016711711883,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.823501706123352,0.2650690972805023,1.1925904750823977,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,290.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094512104988098,1.0,1.0,0.0,1.0,-2.7606773376464844,2.760671377182007,6.128818768047495e-06,2.1328766345977783,0.0,0.0,0.0,104.77256774902344,129.0,103.7462387084961,-0.0,1695.0379638671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62431838415089e-21,3.812159595972229e-21,3.812159192075445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9990000128746032,0.6428827047348022,0.4318323135375976,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.8237608671188354,0.2677664160728454,0.2539672553539276,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816772460937,0.8663885593414307,0.3134878873825073,0.2196847051382064,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.7785506248474121,0.2256156802177429,0.2144819647073745,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.824020266532898,0.2675752937793731,1.2059305906295776,290.2237548828125,285.6200561523437,291.358154296875,285.9530334472656,290.356689453125,297.8652038574219,289.8191223144531,1.0,0.5151246786117554,1.0,1.0,0.0,1.0,-2.792447566986084,2.792441129684448,6.271019174164394e-06,2.1575725078582764,0.9952948689460754,0.9952948689460754,0.0,106.94698333740234,129.0,8255.6357421875,-0.0,1753.1392822265625,1.0,283.14990234375,290.9430236816406,285.518798828125,285.9989929199219,293.1499938964844,293.1499938964844,283.1499938964844,1526.4798583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837839722633362,0.7837950587272644,9.332776329529224e-08,4.154118537902832,4.154108047485352,1.064155912899878e-05,0.0,0.0,-0.0,3059.064208984375,0.0,16.637311935424805,1871.23681640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7159423828125,0.9990000128746032,0.6341389417648315,0.4430992603302002,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608947753906,0.8176433444023132,0.2651329636573791,0.25446417927742,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.8582755327224731,0.3085196614265442,0.219099149107933,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801818847656,0.7721832394599915,0.2232219725847244,0.214808851480484,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7610778808594,0.8171172142028809,0.2640391290187835,1.204613447189331,287.72528076171875,285.6123962402344,291.3900146484375,285.9779357910156,290.3885498046875,297.7554931640625,287.5964050292969,1.0,0.5188421010971069,1.0,1.0,0.0,1.0,-2.8047447204589844,2.8047382831573486,6.32787168797222e-06,2.167760372161865,0.9800982475280762,0.9800982475280762,0.0,110.35916900634766,132.0,12436.5869140625,-0.0,1788.21484375,1.0,283.1499938964844,287.76513671875,286.5585021972656,287.1831970214844,293.1499938964844,293.1499938964844,283.1499938964844,1783.3311767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787426352500916,0.8787446022033691,5.40146238847683e-08,4.261785984039307,4.261775970458984,9.821198545978405e-06,0.0,0.0,-0.0,2982.3818359375,0.0,21.071060180664062,1894.8695068359373,0.0,0.0,0.2283787578344345,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013283133506775,0.4963261187076568,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.777411937713623,0.2537288963794708,0.2454557567834854,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945861816406,0.815197229385376,0.291736900806427,0.2085450589656829,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351065874099731,0.2127252668142318,0.2066093981266021,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742536067962646,0.2498619705438614,1.1504435539245603,286.2892150878906,285.59478759765625,291.4633483886719,286.0354309082031,290.4618530273437,297.4414367675781,286.25933837890625,1.0,0.5227991342544556,1.0,1.0,0.0,1.0,-2.7702956199646,2.770289421081543,6.17469822827843e-06,2.14174485206604,0.9774529337882996,0.9774529337882996,0.0,123.93757629394533,120.0,15001.2734375,-0.0,1799.851806640625,1.0,283.1499938964844,285.8392944335937,288.4302978515625,289.0314636230469,293.1499938964844,293.1499938964844,283.1499938964844,4589.26318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.40444016456604,1.404443621635437,1.3161880474399368e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.2666015625,0.0,85.20887756347656,1895.4366455078125,0.0,0.0,0.3563165962696075,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013283133506775,0.4963261187076568,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.777411937713623,0.2537288963794708,0.2454557567834854,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945861816406,0.815197229385376,0.291736900806427,0.2085450589656829,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351065874099731,0.2127252668142318,0.2066093981266021,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742536067962646,0.2498619705438614,1.1504435539245603,286.2892150878906,285.59478759765625,291.4633483886719,286.0354309082031,290.4618530273437,297.4414367675781,286.25933837890625,1.0,0.5227991342544556,1.0,1.0,0.0,1.0,-2.7702956199646,2.770289421081543,6.17469822827843e-06,2.14174485206604,0.9774529337882996,0.9774529337882996,0.0,123.93757629394533,120.0,15001.2734375,-0.0,1799.851806640625,1.0,283.1499938964844,285.8392944335937,288.4302978515625,289.0314636230469,293.1499938964844,293.1499938964844,283.1499938964844,4589.26318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.40444016456604,1.404443621635437,1.3161880474399368e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.2666015625,0.0,85.20887756347656,1895.4366455078125,0.0,0.0,0.3563165962696075,1.0,0.0,3.0,1.0,0.0
12042900,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9990000128746032,0.5854053497314453,0.5139747262001038,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7632370591163635,0.2487778067588806,0.2406379878520965,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7993162274360657,0.2851439118385315,0.2036110758781433,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7222324013710022,0.2079783529043197,0.2020694315433502,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7586701512336731,0.2433954030275344,1.12089204788208,285.9922790527344,285.58599853515625,291.5,286.064208984375,290.4985046386719,297.31915283203125,285.97021484375,1.0,0.5209937691688538,1.0,1.0,0.0,1.0,-2.7388315200805664,2.738825559616089,6.035587830410805e-06,2.1175851821899414,0.9772263765335084,0.9772263765335084,0.0,128.07989501953125,120.0,15637.1259765625,-0.0,1771.5220947265625,1.0,283.1499938964844,285.5014038085937,289.2940673828125,289.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,6313.98779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378394797444343,1.0,0.0,0.0,1.6472585201263428,1.6472631692886353,1.810578567074117e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.759765625,0.0,137.48841857910156,1895.4371337890625,0.0,0.0,0.4127303957939148,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.997308611869812,0.5709936022758484,0.520413875579834,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.753045380115509,0.2446828931570053,0.2365191876888275,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7874069809913635,0.2798581123352051,0.1995905190706253,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.792724609375,0.7121003270149231,0.2039034813642501,0.198052704334259,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906799316406,0.7471199035644531,0.2378046214580536,1.0946168899536133,285.785888671875,285.62945556640625,291.5366516113281,286.093017578125,290.53515625,297.2435913085937,285.76959228515625,1.0,0.5174081921577454,1.0,1.0,0.0,1.0,-2.7005271911621094,2.700521230697632,5.869023425475461e-06,2.088482141494751,0.97590571641922,0.97590571641922,0.0,130.53799438476562,108.0,15998.470703125,-0.0,1725.7156982421875,1.0,283.1499938964844,285.2673034667969,290.1370849609375,290.82037353515625,293.1499938964844,293.1499938964844,283.1499938964844,7987.14453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1831681728363037,1.0,0.0,0.0,1.8519575595855715,1.8519635200500488,2.2885240014147723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.693603515625,0.0,195.4017028808593,1895.4371337890625,0.0,0.0,0.4652787446975708,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807069897651672,0.5530864596366882,0.5013738870620728,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408248782157898,0.2387350052595138,0.2303788810968399,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.772782027721405,0.2721865475177765,0.1937247067689895,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.6977986693382263,0.1975887566804886,0.1916791200637817,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321428060531616,0.2288556545972824,1.0520415306091309,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,290.6084289550781,297.16729736328125,285.4794921875,1.0,0.505505383014679,1.0,1.0,0.0,1.0,-2.604265689849853,2.604260206222534,5.456905000755796e-06,2.0134613513946533,0.9715778827667236,0.9715778827667236,0.0,131.364501953125,96.0,16299.6279296875,-0.0,1591.7281494140625,1.0,283.1499938964844,284.9339599609375,290.562744140625,291.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,11501.5927734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042183995246887,1.0,0.0,0.0,2.215539693832397,2.215548276901245,3.275310120898212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.51904296875,0.0,334.8803100585937,1895.4371337890625,0.0,520.0326538085938,0.5536952018737793,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807069897651672,0.5530864596366882,0.5013738870620728,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408248782157898,0.2387350052595138,0.2303788810968399,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.772782027721405,0.2721865475177765,0.1937247067689895,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.6977986693382263,0.1975887566804886,0.1916791200637817,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321428060531616,0.2288556545972824,1.0520415306091309,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,290.6084289550781,297.16729736328125,285.4794921875,1.0,0.505505383014679,1.0,1.0,0.0,1.0,-2.604265689849853,2.604260206222534,5.456905000755796e-06,2.0134613513946533,0.9715778827667236,0.9715778827667236,0.0,131.364501953125,96.0,16299.6279296875,-0.0,1591.7281494140625,1.0,283.1499938964844,284.9339599609375,290.562744140625,291.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,11501.5927734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042183995246887,1.0,0.0,0.0,2.215539693832397,2.215548276901245,3.275310120898212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.51904296875,0.0,334.8803100585937,1895.4371337890625,0.0,520.0326538085938,0.5536952018737793,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.983303725719452,0.5449993014335632,0.4926958680152893,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433240413665771,0.2355861812829971,0.2267703711986541,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.774922788143158,0.2678643465042114,0.1902024149894714,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990257501602173,0.1938834935426712,0.1875873357057571,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319722771644592,0.2232585549354553,1.0237247943878174,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,290.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937160909175873,1.0,1.0,0.0,1.0,-2.5463075637817383,2.546302318572998,5.216064892010763e-06,1.96831488609314,0.9668973684310912,0.9668973684310912,0.0,124.9031219482422,96.0,16441.85546875,-0.0,1484.719482421875,1.0,283.1499938964844,284.7560119628906,290.02935791015625,291.3502502441406,293.1499938964844,293.1499938964844,283.1499938964844,14404.5927734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642949640750885,1.0,0.0,0.0,2.469339609146118,2.4693503379821777,4.068693897352205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.263671875,0.0,464.2457885742188,1895.4371337890625,0.0,1192.92333984375,0.612503170967102,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845974445343018,0.5440382361412048,0.4916788339614868,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444275617599487,0.2352247983217239,0.2263265997171402,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760515213012695,0.267329066991806,0.1897512823343277,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.6999759078025818,0.1934250593185424,0.1870558559894561,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.7326429486274719,0.2225324660539627,1.0199460983276367,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,290.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918389022350311,1.0,1.0,0.0,1.0,-2.53882908821106,2.53882384300232,5.185394002182875e-06,1.96249258518219,0.9654749035835266,0.9654749035835266,0.0,123.5636749267578,84.0,16455.529296875,-0.0,1469.0328369140625,1.0,283.1499938964844,284.7359313964844,289.9388732910156,291.2606811523437,293.1499938964844,293.1499938964844,283.1499938964844,14792.9365234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654172956943512,1.0,0.0,0.0,2.500883102416992,2.500894069671631,4.173305114818504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.64111328125,0.0,482.3571166992188,1895.4371337890625,0.0,1269.579833984375,0.6231176853179932,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981881976127625,0.5382364988327026,0.4856011271476745,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574176788330078,0.2333724349737167,0.2238432019948959,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7895281910896301,0.2641829550266266,0.187019407749176,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117653489112854,0.1908123642206192,0.1838705539703369,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421600818634033,0.2181106358766555,0.996405065059662,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,290.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780070185661316,1.0,1.0,0.0,1.0,-2.4930760860443115,2.4930710792541504,4.999819338991074e-06,1.9269062280654907,0.9581620693206788,0.9581620693206788,0.0,112.1863784790039,72.0,16567.28125,-0.0,1361.38037109375,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.302734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813015341758728,1.0,0.0,0.0,2.720163106918335,2.7201759815216064,4.9372289367966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.5771484375,0.0,621.8511352539062,1895.4371337890625,0.0,1466.428955078125,0.6765921115875244,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981881976127625,0.5382364988327026,0.4856011271476745,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574176788330078,0.2333724349737167,0.2238432019948959,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7895281910896301,0.2641829550266266,0.187019407749176,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117653489112854,0.1908123642206192,0.1838705539703369,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421600818634033,0.2181106358766555,0.996405065059662,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,290.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780070185661316,1.0,1.0,0.0,1.0,-2.4930760860443115,2.4930710792541504,4.999819338991074e-06,1.9269062280654907,0.9581620693206788,0.9581620693206788,0.0,112.1863784790039,72.0,16567.28125,-0.0,1361.38037109375,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.302734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813015341758728,1.0,0.0,0.0,2.720163106918335,2.7201759815216064,4.9372289367966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.5771484375,0.0,621.8511352539062,1895.4371337890625,0.0,1466.428955078125,0.6765921115875244,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363287925720215,0.4603974223136902,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713959813117981,0.232521116733551,0.2225203216075897,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033648133277893,0.2619367241859436,0.1850956529378891,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232178449630737,0.1891624629497528,0.1817983984947204,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.752531111240387,0.2148876637220382,0.9792766571044922,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,290.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633143544197082,1.0,1.0,0.0,1.0,-2.4359025955200195,2.435897827148437,4.773515229317127e-06,1.8828227519989007,0.949808955192566,0.949808955192566,0.0,102.17384338378906,60.0,16542.52734375,-0.0,1249.2467041015625,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20233.0625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580594182014465,1.0,0.0,0.0,2.8869473934173584,2.886961936950684,5.561232683248818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.05419921875,0.0,745.0826416015625,1895.4371337890625,0.0,1296.8013916015625,0.7174525260925293,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363287925720215,0.4603974223136902,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713959813117981,0.232521116733551,0.2225203216075897,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033648133277893,0.2619367241859436,0.1850956529378891,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232178449630737,0.1891624629497528,0.1817983984947204,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.752531111240387,0.2148876637220382,0.9792766571044922,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,290.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633143544197082,1.0,1.0,0.0,1.0,-2.4359025955200195,2.435897827148437,4.773515229317127e-06,1.8828227519989007,0.949808955192566,0.949808955192566,0.0,102.17384338378906,60.0,16542.52734375,-0.0,1249.2467041015625,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20233.0625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580594182014465,1.0,0.0,0.0,2.8869473934173584,2.886961936950684,5.561232683248818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.05419921875,0.0,745.0826416015625,1895.4371337890625,0.0,1296.8013916015625,0.7174525260925293,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.9990000128746032,0.5377538204193115,0.4447139203548431,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800366878509521,0.2323502004146576,0.2221200168132782,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.8115707635879517,0.2610156834125519,0.1842904686927795,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7300362586975098,0.1885863542556762,0.1810164451599121,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593050003051758,0.2136171609163284,0.9723213315010072,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,290.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556436836719513,1.0,1.0,0.0,1.0,-2.406316041946411,2.406311273574829,4.658294983528322e-06,1.8598859310150144,0.9454807043075562,0.9454807043075562,0.0,97.0160140991211,60.0,16507.08984375,-0.0,1193.1871337890625,1.0,283.1499938964844,284.4867553710937,289.21533203125,290.3604736328125,293.1499938964844,293.1499938964844,283.1499938964844,21490.19921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417256593704224,1.0,0.0,0.0,2.9623806476593018,2.962396144866944,5.855649192199053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.313720703125,0.0,806.156494140625,1895.4371337890625,0.0,1184.7435302734375,0.7332469820976257,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406177043914795,0.4279091656208038,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900577783584595,0.2323112785816192,0.2218505591154098,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8205429911613464,0.2601959109306335,0.1835586428642273,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379504442214966,0.1881388872861862,0.1803625077009201,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.767462968826294,0.212526336312294,0.9662299752235411,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,290.901611328125,297.0792541503906,285.0796203613281,1.0,0.447813332080841,1.0,1.0,0.0,1.0,-2.3768205642700195,2.3768160343170166,4.544875991996378e-06,1.8370150327682493,0.940540850162506,0.940540850162506,0.0,91.73482513427734,63.0,16444.806640625,-0.0,1137.9779052734375,1.0,283.1499938964844,284.458251953125,289.234619140625,290.3575744628906,293.1499938964844,293.1499938964844,283.1499938964844,22414.10546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262738704681396,1.0,0.0,0.0,3.0132863521575928,3.0133023262023926,6.058625672267226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.24169921875,0.0,849.5394287109375,1895.4371337890625,0.0,1084.6517333984375,0.7486403584480286,1.0,0.0,3.0,1.0,0.0
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460594296455383,0.4110773503780365,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008753657341003,0.2324461489915847,0.2217401713132858,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296743035316467,0.2592286765575409,0.1827217489480972,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464683055877686,0.1877127587795257,0.1797242760658264,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760506272315979,0.2112551182508468,0.959385633468628,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,290.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402883350849151,1.0,1.0,0.0,1.0,-2.346455812454224,2.3464515209198,4.429266482475214e-06,1.813265919685364,0.93418687582016,0.93418687582016,0.0,86.59226989746094,63.0,16410.57421875,-0.0,1083.625732421875,1.0,283.1499938964844,284.42333984375,289.29400634765625,290.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,23834.318359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092735528945923,1.0,0.0,0.0,3.086943864822388,3.086960792541504,6.358443442877615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.927978515625,0.0,915.3422241210938,1895.4371337890625,0.0,981.6550903320312,0.7641071677207947,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488187074661255,0.4047693908214569,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051613569259644,0.2325683832168579,0.2217684537172317,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331857323646545,0.2588210105895996,0.1823773384094238,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498599886894226,0.1875683069229126,0.1795020848512649,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.779352605342865,0.2107048034667968,0.9565366506576538,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,290.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373760819435119,1.0,1.0,0.0,1.0,-2.334805488586426,2.334800958633423,4.385389274830232e-06,1.804190754890442,0.9306660294532776,0.9306660294532776,0.0,84.7049560546875,66.0,16399.15234375,-0.0,1063.4515380859375,1.0,283.1499938964844,284.41278076171875,289.32879638671875,290.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,24319.865234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032517552375793,1.0,0.0,0.0,3.109194278717041,3.1092114448547363,6.450435421356815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.34716796875,0.0,936.17529296875,1895.4371337890625,0.0,947.057861328125,0.7725786566734314,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5565973520278931,0.390050321817398,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154348731040955,0.2331283688545227,0.2220972180366516,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415798544883728,0.2576950192451477,0.1814541220664978,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582733631134033,0.1872832328081131,0.1790375709533691,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870804667472839,0.2091933190822601,0.9487528204917908,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,291.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304548799991607,1.0,1.0,0.0,1.0,-2.306491613388061,2.3064873218536377,4.279710537957726e-06,1.7821340560913086,0.9204431176185608,0.9204431176185608,0.0,80.36630249023438,69.0,16411.783203125,-0.0,1016.1644287109376,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.763671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925230383872986,1.0,0.0,0.0,3.18233323097229,3.1823511123657227,6.757477422070224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.802490234375,0.0,1007.3062744140624,1895.4371337890625,0.0,888.0216064453125,0.7911117672920227,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5565973520278931,0.390050321817398,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154348731040955,0.2331283688545227,0.2220972180366516,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415798544883728,0.2576950192451477,0.1814541220664978,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582733631134033,0.1872832328081131,0.1790375709533691,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870804667472839,0.2091933190822601,0.9487528204917908,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,291.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304548799991607,1.0,1.0,0.0,1.0,-2.306491613388061,2.3064873218536377,4.279710537957726e-06,1.7821340560913086,0.9204431176185608,0.9204431176185608,0.0,80.36630249023438,69.0,16411.783203125,-0.0,1016.1644287109376,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.763671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925230383872986,1.0,0.0,0.0,3.18233323097229,3.1823511123657227,6.757477422070224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.802490234375,0.0,1007.3062744140624,1895.4371337890625,0.0,888.0216064453125,0.7911117672920227,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624931454658508,0.3813875317573547,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219318389892578,0.2339073866605758,0.222705990076065,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465023636817932,0.2567527890205383,0.1807108521461486,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636216282844543,0.1871946305036544,0.1788334250450134,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914210557937622,0.2079856693744659,0.9426769018173218,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,291.1215515136719,297.167724609375,285.01123046875,1.0,0.4262078404426574,1.0,1.0,0.0,1.0,-2.288372755050659,2.288368463516236,4.212797193758888e-06,1.7680197954177856,0.910015881061554,0.910015881061554,0.0,77.83452606201172,72.0,16469.75,-0.0,987.4129028320312,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.025390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907999277114868,1.0,0.0,0.0,3.238361597061157,3.2383804321289062,6.99751751653821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.61181640625,0.0,1065.53662109375,1895.4371337890625,0.0,878.8641967773438,0.805601179599762,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624931454658508,0.3813875317573547,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219318389892578,0.2339073866605758,0.222705990076065,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465023636817932,0.2567527890205383,0.1807108521461486,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636216282844543,0.1871946305036544,0.1788334250450134,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914210557937622,0.2079856693744659,0.9426769018173218,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,291.1215515136719,297.167724609375,285.01123046875,1.0,0.4262078404426574,1.0,1.0,0.0,1.0,-2.288372755050659,2.288368463516236,4.212797193758888e-06,1.7680197954177856,0.910015881061554,0.910015881061554,0.0,77.83452606201172,72.0,16469.75,-0.0,987.4129028320312,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.025390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907999277114868,1.0,0.0,0.0,3.238361597061157,3.2383804321289062,6.99751751653821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.61181640625,0.0,1065.53662109375,1895.4371337890625,0.0,878.8641967773438,0.805601179599762,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668010711669922,0.3774699866771698,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255252838134766,0.2348551452159881,0.2235282808542251,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483951687812805,0.2559559047222137,0.1801065504550933,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662294507026672,0.1872494369745254,0.1788195222616195,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927975654602051,0.2069535553455352,0.9377296566963196,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,291.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239918887615204,1.0,1.0,0.0,1.0,-2.277963876724243,2.2779598236083984,4.174617970420513e-06,1.7599165439605713,0.8995104432106018,0.8995104432106018,0.0,76.63928985595703,75.0,16564.2578125,-0.0,972.0902099609376,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.232421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593372642993927,1.0,0.0,0.0,3.281357765197754,3.281377077102661,7.184564765339019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.271728515625,0.0,1113.197265625,1895.4371337890625,0.0,892.569580078125,0.8170264959335327,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668010711669922,0.3774699866771698,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255252838134766,0.2348551452159881,0.2235282808542251,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483951687812805,0.2559559047222137,0.1801065504550933,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662294507026672,0.1872494369745254,0.1788195222616195,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927975654602051,0.2069535553455352,0.9377296566963196,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,291.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239918887615204,1.0,1.0,0.0,1.0,-2.277963876724243,2.2779598236083984,4.174617970420513e-06,1.7599165439605713,0.8995104432106018,0.8995104432106018,0.0,76.63928985595703,75.0,16564.2578125,-0.0,972.0902099609376,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.232421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593372642993927,1.0,0.0,0.0,3.281357765197754,3.281377077102661,7.184564765339019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.271728515625,0.0,1113.197265625,1895.4371337890625,0.0,892.569580078125,0.8170264959335327,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5684681534767151,0.3769640028476715,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264150023460388,0.2353796809911728,0.2240038812160492,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483691811561584,0.2556033730506897,0.1798479855060577,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666418552398682,0.1873179376125335,0.1788679659366607,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925212979316711,0.2064758688211441,0.9355222582817078,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,291.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234877228736877,1.0,1.0,0.0,1.0,-2.275021314620972,2.275017261505127,4.1638627408246975e-06,1.7576285600662231,0.8944364190101624,0.8944364190101624,0.0,76.437744140625,75.0,16628.3203125,-0.0,968.3102416992188,1.0,283.1499938964844,284.3521423339844,289.6577453613281,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,29819.283203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951781272888184,1.0,0.0,0.0,3.306352376937866,3.306372165679932,7.294433430615754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.810546875,0.0,1141.506103515625,1895.4371337890625,0.0,902.3069458007812,0.8208624124526978,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.569850504398346,0.3772798180580139,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267844915390015,0.2359330654144287,0.2245144546031952,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477867245674133,0.2552782297134399,0.1796135604381561,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665385603904724,0.1874088644981384,0.1789456009864807,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7916857600212097,0.2060151100158691,0.9334330558776855,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,291.2682189941406,297.2001953125,285.0126953125,1.0,0.4233180284500122,1.0,1.0,0.0,1.0,-2.2733142375946045,2.27331018447876,4.157634975854307e-06,1.7563039064407349,0.8890323638916016,0.8890323638916016,0.0,76.45721435546875,78.0,16687.16796875,-0.0,966.6500244140624,1.0,283.1499938964844,284.3531188964844,289.6878967285156,290.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,30329.998046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596952497959137,1.0,0.0,0.0,3.314235210418701,3.3142549991607666,7.329256845878263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.01220703125,0.0,1152.1927490234375,1895.4371337890625,0.0,911.97314453125,0.8200861215591431,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719270706176758,0.379898190498352,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8262999057769775,0.2371445894241333,0.2256463021039962,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453347086906433,0.2547383606433868,0.179228127002716,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651219964027405,0.1876713037490844,0.1791904270648956,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7886961698532104,0.2051569670438766,0.9296032786369324,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,291.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238141775131225,1.0,1.0,0.0,1.0,-2.2730467319488525,2.273042678833008,4.156675913691288e-06,1.756105661392212,0.8789411187171936,0.8789411187171936,0.0,77.0371322631836,81.0,16794.814453125,-0.0,968.6249389648438,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,30516.958984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997555255889893,1.0,0.0,0.0,3.2813057899475098,3.281325578689575,7.184337391663576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.33984375,0.0,1123.48046875,1895.4371337890625,0.0,927.439453125,0.8124182820320129,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719270706176758,0.379898190498352,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8262999057769775,0.2371445894241333,0.2256463021039962,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453347086906433,0.2547383606433868,0.179228127002716,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651219964027405,0.1876713037490844,0.1791904270648956,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7886961698532104,0.2051569670438766,0.9296032786369324,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,291.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238141775131225,1.0,1.0,0.0,1.0,-2.2730467319488525,2.273042678833008,4.156675913691288e-06,1.756105661392212,0.8789411187171936,0.8789411187171936,0.0,77.0371322631836,81.0,16794.814453125,-0.0,968.6249389648438,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,30516.958984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997555255889893,1.0,0.0,0.0,3.2813057899475098,3.281325578689575,7.184337391663576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.33984375,0.0,1123.48046875,1895.4371337890625,0.0,927.439453125,0.8124182820320129,1.0,0.0,3.0,1.0,0.0
