time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732362866401672,0.3845451474189758,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246340155601501,0.2384949773550033,0.2269281893968582,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416796326637268,0.2543474435806274,0.178960233926773,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7625541687011719,0.1880396753549575,0.1795544773340225,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844433188438416,0.2043831497430801,0.9262393116950988,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,291.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252066612243652,1.0,1.0,0.0,1.0,-2.276240825653076,2.2762365341186523,4.168366103840526e-06,1.7586040496826172,0.8693594336509705,0.8693594336509705,0.0,78.18638610839844,84.0,16908.037109375,-0.0,976.3360595703124,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.619140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015905737876892,1.0,0.0,0.0,3.2204461097717285,3.2204651832580566,6.920307100699574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.736328125,0.0,1067.263427734375,1895.4371337890625,0.0,937.6932983398438,0.7980526089668274,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732362866401672,0.3845451474189758,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246340155601501,0.2384949773550033,0.2269281893968582,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416796326637268,0.2543474435806274,0.178960233926773,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7625541687011719,0.1880396753549575,0.1795544773340225,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844433188438416,0.2043831497430801,0.9262393116950988,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,291.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252066612243652,1.0,1.0,0.0,1.0,-2.276240825653076,2.2762365341186523,4.168366103840526e-06,1.7586040496826172,0.8693594336509705,0.8693594336509705,0.0,78.18638610839844,84.0,16908.037109375,-0.0,976.3360595703124,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.619140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015905737876892,1.0,0.0,0.0,3.2204461097717285,3.2204651832580566,6.920307100699574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.736328125,0.0,1067.263427734375,1895.4371337890625,0.0,937.6932983398438,0.7980526089668274,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5738998055458069,0.3906596004962921,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221886157989502,0.2399754375219345,0.2283487468957901,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.837276816368103,0.254095196723938,0.1788011342287063,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592560052871704,0.188505932688713,0.1800268143415451,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793846130371094,0.2036895006895065,0.9233044981956482,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,291.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272856712341308,1.0,1.0,0.0,1.0,-2.2821409702301025,2.282136917114258,4.18999070461723e-06,1.7632101774215698,0.8604012131690979,0.8604012131690979,0.0,79.76939392089844,87.0,17027.201171875,-0.0,988.5342407226562,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.1171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029151082038879,1.0,0.0,0.0,3.1439671516418457,3.1439855098724365,6.595524837393896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.97802734375,0.0,997.84375,1895.4371337890625,0.0,945.15380859375,0.7799129486083984,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5738998055458069,0.3906596004962921,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221886157989502,0.2399754375219345,0.2283487468957901,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.837276816368103,0.254095196723938,0.1788011342287063,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592560052871704,0.188505932688713,0.1800268143415451,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793846130371094,0.2036895006895065,0.9233044981956482,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,291.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272856712341308,1.0,1.0,0.0,1.0,-2.2821409702301025,2.282136917114258,4.18999070461723e-06,1.7632101774215698,0.8604012131690979,0.8604012131690979,0.0,79.76939392089844,87.0,17027.201171875,-0.0,988.5342407226562,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.1171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029151082038879,1.0,0.0,0.0,3.1439671516418457,3.1439855098724365,6.595524837393896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.97802734375,0.0,997.84375,1895.4371337890625,0.0,945.15380859375,0.7799129486083984,1.0,0.0,3.0,1.0,0.0
12044580,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740002989768982,0.3978193402290344,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192576766014099,0.2415768504142761,0.2298958748579025,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324525952339172,0.2539694011211395,0.1787399351596832,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555422782897949,0.1890615820884704,0.1805960088968277,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738703489303589,0.2030719816684723,0.9207645058631896,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,291.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298899173736572,1.0,1.0,0.0,1.0,-2.290157556533813,2.2901532649993896,4.219458332954673e-06,1.7694637775421145,0.8521639108657837,0.8521639108657837,0.0,81.68533325195312,90.0,17151.576171875,-0.0,1004.2858276367188,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041892170906067,1.0,0.0,0.0,3.059415340423584,3.0594327449798584,6.245543318073032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.033447265625,0.0,923.8696899414062,1895.4371337890625,0.0,952.3771362304688,0.7597855925559998,1.0,0.0,3.0,1.0,0.0
12044640,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740002989768982,0.3978193402290344,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192576766014099,0.2415768504142761,0.2298958748579025,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324525952339172,0.2539694011211395,0.1787399351596832,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555422782897949,0.1890615820884704,0.1805960088968277,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738703489303589,0.2030719816684723,0.9207645058631896,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,291.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298899173736572,1.0,1.0,0.0,1.0,-2.290157556533813,2.2901532649993896,4.219458332954673e-06,1.7694637775421145,0.8521639108657837,0.8521639108657837,0.0,81.68533325195312,90.0,17151.576171875,-0.0,1004.2858276367188,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041892170906067,1.0,0.0,0.0,3.059415340423584,3.0594327449798584,6.245543318073032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.033447265625,0.0,923.8696899414062,1895.4371337890625,0.0,952.3771362304688,0.7597855925559998,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9990000128746032,0.5738592147827148,0.4016896784305572,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176764845848083,0.2424205392599105,0.2307129800319671,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299532532691956,0.2539505064487457,0.1787423193454742,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536022067070007,0.1893706321716308,0.1809132844209671,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710256576538086,0.202790766954422,0.9196311235427856,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,291.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313489198684692,1.0,1.0,0.0,1.0,-2.2948100566864014,2.294805765151977,4.236608674546005e-06,1.7730919122695925,0.8485189080238342,0.8485189080238342,0.0,82.74376678466797,90.0,17207.666015625,-0.0,1013.2655639648438,1.0,283.1499938964844,284.5139465332031,289.9352111816406,291.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,28029.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048722863197327,1.0,0.0,0.0,3.007689476013184,3.0077064037323,6.036140689502645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.654541015625,0.0,879.948974609375,1895.4371337890625,0.0,956.2684936523438,0.7501932978630066,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735973715782166,0.4057038724422455,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160515427589417,0.2432921826839447,0.2315598726272583,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274295926094055,0.2539597451686859,0.1787672042846679,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516428232192993,0.1896997839212417,0.1812526583671569,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681642174720764,0.2025278806686401,0.91859370470047,285.1957092285156,285.7974548339844,292.6366577148437,286.9568176269531,291.6348876953125,297.2047424316406,285.1981506347656,1.0,0.4328959584236145,1.0,1.0,0.0,1.0,-2.299840211868286,2.2998361587524414,4.255190560797928e-06,1.7770137786865234,0.8447363972663879,0.8447363972663879,0.0,83.85748291015625,93.0,17280.19921875,-0.0,1022.8922729492188,1.0,283.1499938964844,284.5366516113281,289.9642944335937,291.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,27652.853515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056514382362366,1.0,0.0,0.0,2.9714691638946533,2.9714858531951904,5.891634486943076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.575927734375,0.0,850.3328247070312,1895.4371337890625,0.0,960.7234497070312,0.7387726902961731,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729855895042419,0.4120266437530517,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.813523530960083,0.2446691691875457,0.2328976690769195,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235687017440796,0.2540255486965179,0.1788420677185058,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486574649810791,0.1902370601892471,0.1818052977323532,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638205289840698,0.2021628320217132,0.917178213596344,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,291.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353889524936676,1.0,1.0,0.0,1.0,-2.308095216751098,2.308090925216675,4.285775503376499e-06,1.783448338508606,0.8399549722671509,0.8399549722671509,0.0,85.64196014404297,93.0,17375.623046875,-0.0,1038.6053466796875,1.0,283.1499938964844,284.5785217285156,290.0079345703125,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,26774.447265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068952083587646,1.0,0.0,0.0,2.899587154388428,2.8996031284332275,5.610036737380142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.97119140625,0.0,792.73779296875,1895.4371337890625,0.0,967.8696899414062,0.7244194149971008,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727376341819763,0.4140654504299164,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127190470695496,0.2451160252094268,0.2333332598209381,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223505020141602,0.2540579438209533,0.1788753420114517,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.747721791267395,0.1904151439666748,0.1819893270730972,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624607086181641,0.2020555436611175,0.9167741537094116,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,291.7082214355469,297.2008056640625,285.2499389648437,1.0,0.436207503080368,1.0,1.0,0.0,1.0,-2.310842990875244,2.3108386993408203,4.295981852919795e-06,1.7855901718139648,0.8381927609443665,0.8381927609443665,0.0,86.22528076171875,96.0,17411.974609375,-0.0,1043.81689453125,1.0,283.1499938964844,284.5899353027344,290.0218811035156,291.19677734375,293.1499938964844,293.1499938964844,283.1499938964844,26588.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073353886604309,1.0,0.0,0.0,2.882953643798828,2.882969379425049,5.545856538446969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.288330078125,0.0,779.885009765625,1895.4371337890625,0.0,970.4093627929688,0.7175360321998596,1.0,0.0,3.0,1.0,0.0
12044940,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714455246925354,0.4227203726768493,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093598484992981,0.2470449060201645,0.2352108359336853,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.817291796207428,0.2542578279972076,0.1790585964918136,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438875436782837,0.1912039220333099,0.182800605893135,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568926811218262,0.2016545087099075,0.9152953028678894,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,291.7815856933594,297.1969909667969,285.30450439453125,1.0,0.439752846956253,1.0,1.0,0.0,1.0,-2.3229126930236816,2.322908401489258,4.340960003901273e-06,1.794995665550232,0.8326077461242676,0.8326077461242676,0.0,88.7426528930664,99.0,17546.2265625,-0.0,1066.6669921875,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091815233230591,1.0,0.0,0.0,2.795732021331787,2.7957470417022705,5.215362079979968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.006103515625,0.0,713.931640625,1895.4371337890625,0.0,981.1185913085938,0.6965071558952332,1.0,0.0,3.0,1.0,0.0
12045000,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714455246925354,0.4227203726768493,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093598484992981,0.2470449060201645,0.2352108359336853,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.817291796207428,0.2542578279972076,0.1790585964918136,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438875436782837,0.1912039220333099,0.182800605893135,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568926811218262,0.2016545087099075,0.9152953028678894,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,291.7815856933594,297.1969909667969,285.30450439453125,1.0,0.439752846956253,1.0,1.0,0.0,1.0,-2.3229126930236816,2.322908401489258,4.340960003901273e-06,1.794995665550232,0.8326077461242676,0.8326077461242676,0.0,88.7426528930664,99.0,17546.2265625,-0.0,1066.6669921875,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091815233230591,1.0,0.0,0.0,2.795732021331787,2.7957470417022705,5.215362079979968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.006103515625,0.0,713.931640625,1895.4371337890625,0.0,981.1185913085938,0.6965071558952332,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697232484817505,0.4315293133258819,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.806042492389679,0.2490763366222381,0.2371887862682342,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122861981391907,0.2545545399188995,0.1793124973773956,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402089238166809,0.1920632570981979,0.183682382106781,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515469193458557,0.2013252973556518,0.9141523241996764,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,291.8549194335937,297.1939697265625,285.3614196777344,1.0,0.443477064371109,1.0,1.0,0.0,1.0,-2.3358612060546875,2.335856914520264,4.389483819977613e-06,1.8050838708877563,0.8280493021011353,0.8280493021011353,0.0,91.37321472167967,102.0,17682.369140625,-0.0,1091.14697265625,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111136674880981,1.0,0.0,0.0,2.7109498977661133,2.7109639644622803,4.903840249426139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.668212890625,0.0,653.0472412109375,1895.4371337890625,0.0,992.427978515625,0.6759487390518188,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697232484817505,0.4315293133258819,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.806042492389679,0.2490763366222381,0.2371887862682342,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122861981391907,0.2545545399188995,0.1793124973773956,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402089238166809,0.1920632570981979,0.183682382106781,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515469193458557,0.2013252973556518,0.9141523241996764,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,291.8549194335937,297.1939697265625,285.3614196777344,1.0,0.443477064371109,1.0,1.0,0.0,1.0,-2.3358612060546875,2.335856914520264,4.389483819977613e-06,1.8050838708877563,0.8280493021011353,0.8280493021011353,0.0,91.37321472167967,102.0,17682.369140625,-0.0,1091.14697265625,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111136674880981,1.0,0.0,0.0,2.7109498977661133,2.7109639644622803,4.903840249426139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.668212890625,0.0,653.0472412109375,1895.4371337890625,0.0,992.427978515625,0.6759487390518188,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675467252731323,0.4403692483901977,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028618097305298,0.2512097656726837,0.2392646968364715,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073484897613525,0.2549448013305664,0.1796334981918335,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367358207702637,0.1929919421672821,0.184631735086441,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464964985847473,0.2010868638753891,0.9133923053741456,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,291.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473406374454498,1.0,1.0,0.0,1.0,-2.3495867252349854,2.349582433700561,4.441223154572072e-06,1.8157745599746704,0.8245818018913269,0.8245818018913269,0.0,94.0845718383789,105.0,17820.220703125,-0.0,1117.0616455078125,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130797266960144,1.0,0.0,0.0,2.629310846328736,2.629323959350586,4.612933537373465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.2822265625,0.0,597.343994140625,1895.4371337890625,0.0,1004.0405883789062,0.656019926071167,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675467252731323,0.4403692483901977,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028618097305298,0.2512097656726837,0.2392646968364715,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073484897613525,0.2549448013305664,0.1796334981918335,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367358207702637,0.1929919421672821,0.184631735086441,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464964985847473,0.2010868638753891,0.9133923053741456,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,291.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473406374454498,1.0,1.0,0.0,1.0,-2.3495867252349854,2.349582433700561,4.441223154572072e-06,1.8157745599746704,0.8245818018913269,0.8245818018913269,0.0,94.0845718383789,105.0,17820.220703125,-0.0,1117.0616455078125,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130797266960144,1.0,0.0,0.0,2.629310846328736,2.629323959350586,4.612933537373465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.2822265625,0.0,597.343994140625,1895.4371337890625,0.0,1004.0405883789062,0.656019926071167,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662742853164673,0.4447673559188843,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013618588447571,0.2523154616355896,0.2403385490179062,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049076199531555,0.2551743984222412,0.1798175573348999,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.735086977481842,0.1934825927019119,0.1851308047771453,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441014051437378,0.2010067850351333,0.9131852984428406,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,291.9649353027344,297.1840515136719,285.45318603515625,1.0,0.4493164122104645,1.0,1.0,0.0,1.0,-2.35673189163208,2.356727361679077,4.468281531444518e-06,1.821338891983032,0.8234236240386963,0.8234236240386963,0.0,95.46173858642578,105.0,17879.021484375,-0.0,1130.525146484375,1.0,283.1499938964844,284.79986572265625,290.2186889648437,291.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22469.119140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140452027320862,1.0,0.0,0.0,2.5818634033203125,2.581876277923584,4.447950061603479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.708984375,0.0,566.2222900390625,1895.4371337890625,0.0,1009.7816772460938,0.6471616625785828,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.564857542514801,0.4491358399391174,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999337315559387,0.2534476220607757,0.2414394468069076,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8025283813476562,0.2554270923137665,0.1800195723772049,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.733503520488739,0.1939911097288131,0.1856483966112136,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.741798460483551,0.2009531259536743,0.9131021499633788,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,292.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513184726238251,1.0,1.0,0.0,1.0,-2.3640666007995605,2.3640620708465576,4.496146175370086e-06,1.8270503282547,0.8222689032554626,0.8222689032554626,0.0,96.84918975830078,108.0,17960.052734375,-0.0,1144.318115234375,1.0,283.1499938964844,284.827880859375,290.2466125488281,291.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,22009.748046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150596737861633,1.0,0.0,0.0,2.551234722137451,2.551247358322144,4.343043542576197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.894287109375,0.0,546.6780395507812,1895.4371337890625,0.0,1015.84130859375,0.6368141770362854,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615624785423279,0.4577855765819549,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972757816314697,0.2557896077632904,0.2437131106853485,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.797979474067688,0.2559992671012878,0.1804690957069397,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305120229721069,0.1950598955154419,0.1867317110300064,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374451756477356,0.2009200453758239,0.9132806658744812,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,292.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553915858268738,1.0,1.0,0.0,1.0,-2.379244327545166,2.379239797592163,4.554092356556794e-06,1.8388679027557373,0.8211681246757507,0.8211681246757507,0.0,99.65283966064452,96.0,18101.689453125,-0.0,1172.83642578125,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170524954795837,1.0,0.0,0.0,2.476844549179077,2.476856470108032,4.093462848686613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.5068359375,0.0,500.7071533203125,1895.4371337890625,0.0,1027.82568359375,0.6183581352233887,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615624785423279,0.4577855765819549,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972757816314697,0.2557896077632904,0.2437131106853485,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.797979474067688,0.2559992671012878,0.1804690957069397,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305120229721069,0.1950598955154419,0.1867317110300064,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374451756477356,0.2009200453758239,0.9132806658744812,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,292.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553915858268738,1.0,1.0,0.0,1.0,-2.379244327545166,2.379239797592163,4.554092356556794e-06,1.8388679027557373,0.8211681246757507,0.8211681246757507,0.0,99.65283966064452,96.0,18101.689453125,-0.0,1172.83642578125,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170524954795837,1.0,0.0,0.0,2.476844549179077,2.476856470108032,4.093462848686613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.5068359375,0.0,500.7071533203125,1895.4371337890625,0.0,1027.82568359375,0.6183581352233887,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593546628952026,0.4537389874458313,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.802187979221344,0.2581942975521087,0.2459250539541244,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010128736495972,0.2566213607788086,0.1808638572692871,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.733709990978241,0.1961599588394165,0.1877221763134002,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394232749938965,0.2009159475564956,0.91303950548172,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,292.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539792537689209,1.0,1.0,0.0,1.0,-2.378434896469116,2.3784303665161133,4.551530309981899e-06,1.8385299444198608,0.8211876153945923,0.8211876153945923,0.0,98.5458755493164,84.0,18152.64453125,-0.0,1167.4176025390625,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188799738883972,1.0,0.0,0.0,2.4060075283050537,2.4060187339782715,3.862667767862149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.278564453125,0.0,459.0064086914063,1895.4371337890625,0.0,1038.9093017578125,0.6036279201507568,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593546628952026,0.4537389874458313,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.802187979221344,0.2581942975521087,0.2459250539541244,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010128736495972,0.2566213607788086,0.1808638572692871,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.733709990978241,0.1961599588394165,0.1877221763134002,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394232749938965,0.2009159475564956,0.91303950548172,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,292.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539792537689209,1.0,1.0,0.0,1.0,-2.378434896469116,2.3784303665161133,4.551530309981899e-06,1.8385299444198608,0.8211876153945923,0.8211876153945923,0.0,98.5458755493164,84.0,18152.64453125,-0.0,1167.4176025390625,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188799738883972,1.0,0.0,0.0,2.4060075283050537,2.4060187339782715,3.862667767862149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.278564453125,0.0,459.0064086914063,1895.4371337890625,0.0,1038.9093017578125,0.6036279201507568,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.560775101184845,0.4395300447940826,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131244778633118,0.260624885559082,0.2480658441781997,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101863861083984,0.2572493553161621,0.1811942160129547,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421020269393921,0.1972690969705581,0.1886217445135116,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466963529586792,0.2009432017803192,0.912420928478241,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,292.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488266110420227,1.0,1.0,0.0,1.0,-2.364680528640747,2.364675998687744,4.4993726078246254e-06,1.8280149698257449,0.8218335509300232,0.8218335509300232,0.0,94.35811614990234,87.0,18157.453125,-0.0,1134.95849609375,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203727126121521,1.0,0.0,0.0,2.36824107170105,2.3682520389556885,3.742356966540683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.251220703125,0.0,437.5470275878906,1895.4371337890625,0.0,1048.0286865234375,0.5943713784217834,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.560775101184845,0.4395300447940826,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131244778633118,0.260624885559082,0.2480658441781997,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101863861083984,0.2572493553161621,0.1811942160129547,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421020269393921,0.1972690969705581,0.1886217445135116,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466963529586792,0.2009432017803192,0.912420928478241,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,292.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488266110420227,1.0,1.0,0.0,1.0,-2.364680528640747,2.364675998687744,4.4993726078246254e-06,1.8280149698257449,0.8218335509300232,0.8218335509300232,0.0,94.35811614990234,87.0,18157.453125,-0.0,1134.95849609375,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203727126121521,1.0,0.0,0.0,2.36824107170105,2.3682520389556885,3.742356966540683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.251220703125,0.0,437.5470275878906,1895.4371337890625,0.0,1048.0286865234375,0.5943713784217834,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646677017211914,0.4309225082397461,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205617666244507,0.2630901038646698,0.250292032957077,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159216046333313,0.2578849792480469,0.1815695613622665,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479684352874756,0.1983989775180816,0.1895945966243744,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514030337333679,0.2010274678468704,0.9123234748840332,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,292.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465126097202301,1.0,1.0,0.0,1.0,-2.3585031032562256,2.3584985733032227,4.475704372453038e-06,1.823102951049805,0.8230186700820923,0.8230186700820923,0.0,91.93943786621094,90.0,18202.279296875,-0.0,1118.3416748046875,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215833425521851,1.0,0.0,0.0,2.3461594581604004,2.346169948577881,3.672894308692776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.451171875,0.0,425.0797424316406,1895.4371337890625,0.0,1055.467529296875,0.5888859033584595,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646677017211914,0.4309225082397461,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205617666244507,0.2630901038646698,0.250292032957077,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159216046333313,0.2578849792480469,0.1815695613622665,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479684352874756,0.1983989775180816,0.1895945966243744,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514030337333679,0.2010274678468704,0.9123234748840332,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,292.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465126097202301,1.0,1.0,0.0,1.0,-2.3585031032562256,2.3584985733032227,4.475704372453038e-06,1.823102951049805,0.8230186700820923,0.8230186700820923,0.0,91.93943786621094,90.0,18202.279296875,-0.0,1118.3416748046875,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215833425521851,1.0,0.0,0.0,2.3461594581604004,2.346169948577881,3.672894308692776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.451171875,0.0,425.0797424316406,1895.4371337890625,0.0,1055.467529296875,0.5888859033584595,1.0,0.0,3.0,1.0,0.0
12045900,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665906667709351,0.4286754429340362,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230757713317871,0.2643327414989471,0.2514379620552063,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175674676895142,0.2582038938999176,0.1817748844623565,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498645186424255,0.1989661604166031,0.1901072859764099,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526949048042297,0.2010713964700698,0.9124190211296082,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,292.3068542480469,297.21630859375,285.6607360839844,1.0,0.4460771083831787,1.0,1.0,0.0,1.0,-2.3581552505493164,2.358150720596313,4.474381057661958e-06,1.8228306770324707,0.8239091038703918,0.8239091038703918,0.0,91.35598754882812,90.0,18241.857421875,-0.0,1115.6121826171875,1.0,283.1499938964844,285.0121154785156,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18445.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222650408744812,1.0,0.0,0.0,2.339207887649536,2.3392183780670166,3.651161364359723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.533935546875,0.0,421.1169128417969,1895.4371337890625,0.0,1059.6734619140625,0.5871313214302063,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.568318247795105,0.4274620711803436,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249843120574951,0.2655798494815826,0.252599149942398,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186007142066956,0.258522480726242,0.1819878220558166,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512080073356628,0.1995321661233902,0.1906300187110901,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534183859825134,0.2011108547449112,0.9125465154647828,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,292.3328857421875,297.2235107421875,285.6705322265625,1.0,0.4460388422012329,1.0,1.0,0.0,1.0,-2.3591275215148926,2.3591229915618896,4.478072241909104e-06,1.8235878944396973,0.8247565031051636,0.8247565031051636,0.0,91.07858276367188,93.0,18289.341796875,-0.0,1115.5772705078125,1.0,283.1499938964844,285.020751953125,290.48663330078125,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,18310.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623094379901886,1.0,0.0,0.0,2.334725379943848,2.334735870361328,3.637181862359285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.763427734375,0.0,418.3902282714844,1895.4371337890625,0.0,1064.806396484375,0.5859429240226746,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705422163009644,0.4273281097412109,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270663619041443,0.2676829099655151,0.2545767724514007,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192057013511658,0.2590563297271728,0.1823586523532867,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.752415120601654,0.2004780918359756,0.1915232092142105,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7535726428031921,0.2011779546737671,0.9128381609916688,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,292.3726806640625,297.233154296875,285.6858215332031,1.0,0.4467065334320068,1.0,1.0,0.0,1.0,-2.363208293914795,2.363203763961792,4.493585947784595e-06,1.826767444610596,0.8267368674278259,0.8267368674278259,0.0,91.17279052734376,93.0,18381.2734375,-0.0,1120.4945068359375,1.0,283.1499938964844,285.0335388183594,290.5165405273437,291.7640075683594,293.1499938964844,293.1499938964844,283.1499938964844,18141.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624889612197876,1.0,0.0,0.0,2.3308234214782715,2.330833673477173,3.625033855314541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.773681640625,0.0,415.7818908691406,1895.4371337890625,0.0,1075.9793701171875,0.5848313570022583,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708644390106201,0.4275335669517517,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273260593414307,0.2680845856666565,0.2549568116664886,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.819183886051178,0.2591578662395477,0.1824308484792709,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.752515971660614,0.2006574422121048,0.1916949152946472,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534732818603516,0.2011906951665878,0.9129049181938172,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,292.3797302246094,297.2345275878906,285.68853759765625,1.0,0.4469226598739624,1.0,1.0,0.0,1.0,-2.36428451538086,2.3642799854278564,4.497681402426679e-06,1.827605962753296,0.8269569873809814,0.8269569873809814,0.0,91.2586898803711,96.0,18400.333984375,-0.0,1122.0394287109375,1.0,283.1499938964844,285.03570556640625,290.5218200683594,291.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18112.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625289261341095,1.0,0.0,0.0,2.330610752105713,2.3306210041046143,3.624372482136096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.02490234375,0.0,415.5456237792969,1895.4371337890625,0.0,1078.47802734375,0.5847413539886475,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.572176992893219,0.4301924407482147,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281367421150208,0.2706024348735809,0.2573527097702026,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182361721992493,0.2597912847995758,0.1828914284706115,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523760199546814,0.2017720192670822,0.1927758902311325,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520927786827087,0.2012671679258346,0.9133780002593994,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,292.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488005936145782,1.0,1.0,0.0,1.0,-2.372774839401245,2.372770309448242,4.530063506535953e-06,1.834221720695496,0.8295534253120422,0.8295534253120422,0.0,92.2021942138672,99.0,18526.62890625,-0.0,1135.346923828125,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281437277793884,1.0,0.0,0.0,2.3316752910614014,2.331685781478882,3.627684463936021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51318359375,0.0,415.3707275390625,1895.4371337890625,0.0,1096.4444580078125,0.5847679972648621,1.0,0.0,3.0,1.0,0.0
