time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.572176992893219,0.4301924407482147,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281367421150208,0.2706024348735809,0.2573527097702026,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182361721992493,0.2597912847995758,0.1828914284706115,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523760199546814,0.2017720192670822,0.1927758902311325,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520927786827087,0.2012671679258346,0.9133780002593994,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,292.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488005936145782,1.0,1.0,0.0,1.0,-2.372774839401245,2.372770309448242,4.530063506535953e-06,1.834221720695496,0.8295534253120422,0.8295534253120422,0.0,92.2021942138672,99.0,18526.62890625,-0.0,1135.346923828125,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281437277793884,1.0,0.0,0.0,2.3316752910614014,2.331685781478882,3.627684463936021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51318359375,0.0,415.3707275390625,1895.4371337890625,0.0,1096.4444580078125,0.5847679972648621,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723845958709717,0.4347360134124756,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278481960296631,0.27313232421875,0.259779155254364,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161885142326355,0.2604232728481293,0.1833650320768356,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.751197099685669,0.2028749287128448,0.1938651502132415,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496992349624634,0.2013346701860427,0.9139068722724916,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,292.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513990581035614,1.0,1.0,0.0,1.0,-2.3836593627929688,2.3836545944213867,4.571752015181119e-06,1.8427016735076904,0.8324797749519348,0.8324797749519348,0.0,93.71149444580078,102.0,18661.74609375,-0.0,1153.75,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314457058906555,1.0,0.0,0.0,2.336456298828125,2.336466789245605,3.642576587026269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81689453125,0.0,417.0994567871094,1895.4371337890625,0.0,1117.4876708984375,0.5856735110282898,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723845958709717,0.4347360134124756,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278481960296631,0.27313232421875,0.259779155254364,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161885142326355,0.2604232728481293,0.1833650320768356,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.751197099685669,0.2028749287128448,0.1938651502132415,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496992349624634,0.2013346701860427,0.9139068722724916,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,292.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513990581035614,1.0,1.0,0.0,1.0,-2.3836593627929688,2.3836545944213867,4.571752015181119e-06,1.8427016735076904,0.8324797749519348,0.8324797749519348,0.0,93.71149444580078,102.0,18661.74609375,-0.0,1153.75,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314457058906555,1.0,0.0,0.0,2.336456298828125,2.336466789245605,3.642576587026269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81689453125,0.0,417.0994567871094,1895.4371337890625,0.0,1117.4876708984375,0.5856735110282898,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715920925140381,0.4406309723854065,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268007040023804,0.2756735384464264,0.2622305154800415,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133652806282043,0.261054128408432,0.1838483214378357,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493093609809875,0.2039659321308136,0.194957435131073,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466322779655457,0.2013929784297943,0.9144594073295592,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,292.483154296875,297.2356872558594,285.731201171875,1.0,0.4545146524906158,1.0,1.0,0.0,1.0,-2.3962414264678955,2.3962368965148926,4.620185791281983e-06,1.8525017499923704,0.8356722593307495,0.8356722593307495,0.0,95.6413345336914,105.0,18801.06640625,-0.0,1175.9703369140625,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349658966064453,1.0,0.0,0.0,2.34393310546875,2.3439435958862305,3.665927010843007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.8076171875,0.0,420.2181091308594,1895.4371337890625,0.0,1140.2237548828125,0.5872160196304321,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715920925140381,0.4406309723854065,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268007040023804,0.2756735384464264,0.2622305154800415,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133652806282043,0.261054128408432,0.1838483214378357,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493093609809875,0.2039659321308136,0.194957435131073,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466322779655457,0.2013929784297943,0.9144594073295592,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,292.483154296875,297.2356872558594,285.731201171875,1.0,0.4545146524906158,1.0,1.0,0.0,1.0,-2.3962414264678955,2.3962368965148926,4.620185791281983e-06,1.8525017499923704,0.8356722593307495,0.8356722593307495,0.0,95.6413345336914,105.0,18801.06640625,-0.0,1175.9703369140625,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349658966064453,1.0,0.0,0.0,2.34393310546875,2.3439435958862305,3.665927010843007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.8076171875,0.0,420.2181091308594,1895.4371337890625,0.0,1140.2237548828125,0.5872160196304321,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.570801854133606,0.4439503252506256,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260790109634399,0.276948481798172,0.2634642720222473,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117411136627197,0.2613692581653595,0.1840927898883819,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481844425201416,0.2045072615146637,0.1955036073923111,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449363470077515,0.2014244496822357,0.914753556251526,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,292.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562182426452636,1.0,1.0,0.0,1.0,-2.4030139446258545,2.403009414672852,4.6463637772831134e-06,1.857775330543518,0.8374151587486267,0.8374151587486267,0.0,96.72803497314452,105.0,18871.111328125,-0.0,1188.2154541015625,1.0,283.1499938964844,285.0699768066406,290.5994873046875,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636752724647522,1.0,0.0,0.0,2.348346471786499,2.3483569622039795,3.679744793316786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.80029296875,0.0,422.1571350097656,1895.4371337890625,0.0,1151.8828125,0.5881545543670654,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697468519210815,0.4474610388278961,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252617120742798,0.2782266139984131,0.2647031545639038,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.810005784034729,0.2616843283176422,0.1843388080596923,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469742894172668,0.2050460427999496,0.1960495412349701,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431710958480835,0.2014579027891159,0.9150716066360474,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,292.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580004513263702,1.0,1.0,0.0,1.0,-2.410053253173828,2.410048484802246,4.673651346820407e-06,1.863255381584168,0.8390740156173706,0.8390740156173706,0.0,97.88121795654295,108.0,18941.626953125,-0.0,1201.1068115234375,1.0,283.1499938964844,285.0731201171875,290.6051330566406,291.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17748.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385342478752136,1.0,0.0,0.0,2.3533852100372314,2.353395700454712,3.695552379667788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.5224609375,0.0,424.3746032714844,1895.4371337890625,0.0,1163.585693359375,0.5892260074615479,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669752955436707,0.454925537109375,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234206438064575,0.2807901203632355,0.2671939432621002,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062639236450195,0.262313038110733,0.184834286570549,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.744378387928009,0.2061153501272201,0.1971395313739776,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.739496111869812,0.2015149891376495,0.9157168865203856,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,292.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617402851581573,1.0,1.0,0.0,1.0,-2.4246926307678223,2.42468786239624,4.730662567453692e-06,1.874650001525879,0.8426224589347839,0.8426224589347839,0.0,100.34917449951172,111.0,19081.07421875,-0.0,1228.4254150390625,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420656442642212,1.0,0.0,0.0,2.3642261028289795,2.364236831665039,3.7296786103979684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07373046875,0.0,429.2882995605469,1895.4371337890625,0.0,1187.011962890625,0.5915667414665222,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669752955436707,0.454925537109375,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234206438064575,0.2807901203632355,0.2671939432621002,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062639236450195,0.262313038110733,0.184834286570549,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.744378387928009,0.2061153501272201,0.1971395313739776,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.739496111869812,0.2015149891376495,0.9157168865203856,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,292.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617402851581573,1.0,1.0,0.0,1.0,-2.4246926307678223,2.42468786239624,4.730662567453692e-06,1.874650001525879,0.8426224589347839,0.8426224589347839,0.0,100.34917449951172,111.0,19081.07421875,-0.0,1228.4254150390625,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420656442642212,1.0,0.0,0.0,2.3642261028289795,2.364236831665039,3.7296786103979684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07373046875,0.0,429.2882995605469,1895.4371337890625,0.0,1187.011962890625,0.5915667414665222,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634268522262573,0.4628662765026092,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213735818862915,0.2833585441112518,0.2696971297264099,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022453784942627,0.2629372179508209,0.1853319555521011,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416182160377502,0.2071704417467117,0.1982234269380569,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.735668957233429,0.2015349268913269,0.9162582159042358,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,292.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656494557857513,1.0,1.0,0.0,1.0,-2.4397900104522705,2.4397852420806885,4.789825652551372e-06,1.8863978385925293,0.8462677001953125,0.8462677001953125,0.0,102.99870300292967,99.0,19217.404296875,-0.0,1257.3494873046875,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455101370811462,1.0,0.0,0.0,2.3760485649108887,2.376059055328369,3.767072485061362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51171875,0.0,434.76654052734375,1895.4371337890625,0.0,1210.1513671875,0.5941436290740967,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634268522262573,0.4628662765026092,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213735818862915,0.2833585441112518,0.2696971297264099,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022453784942627,0.2629372179508209,0.1853319555521011,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416182160377502,0.2071704417467117,0.1982234269380569,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.735668957233429,0.2015349268913269,0.9162582159042358,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,292.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656494557857513,1.0,1.0,0.0,1.0,-2.4397900104522705,2.4397852420806885,4.789825652551372e-06,1.8863978385925293,0.8462677001953125,0.8462677001953125,0.0,102.99870300292967,99.0,19217.404296875,-0.0,1257.3494873046875,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455101370811462,1.0,0.0,0.0,2.3760485649108887,2.376059055328369,3.767072485061362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51171875,0.0,434.76654052734375,1895.4371337890625,0.0,1210.1513671875,0.5941436290740967,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606656074523926,0.4585363864898681,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260095119476318,0.2858884930610657,0.272046685218811,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053926229476929,0.2635165452957153,0.1857112199068069,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448909282684326,0.2081727683544159,0.1991380900144577,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377156019210815,0.2014746218919754,0.9158595204353333,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,292.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641206562519073,1.0,1.0,0.0,1.0,-2.438507318496704,2.438502550125122,4.785345026903087e-06,1.885696053504944,0.8498039245605469,0.8498039245605469,0.0,101.7868881225586,87.0,19254.857421875,-0.0,1250.7689208984375,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486568450927734,1.0,0.0,0.0,2.388383150100708,2.388393878936768,3.806285349128302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.87939453125,0.0,440.608642578125,1895.4371337890625,0.0,1231.5361328125,0.5968543291091919,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606656074523926,0.4585363864898681,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260095119476318,0.2858884930610657,0.272046685218811,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053926229476929,0.2635165452957153,0.1857112199068069,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448909282684326,0.2081727683544159,0.1991380900144577,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377156019210815,0.2014746218919754,0.9158595204353333,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,292.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641206562519073,1.0,1.0,0.0,1.0,-2.438507318496704,2.438502550125122,4.785345026903087e-06,1.885696053504944,0.8498039245605469,0.8498039245605469,0.0,101.7868881225586,87.0,19254.857421875,-0.0,1250.7689208984375,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486568450927734,1.0,0.0,0.0,2.388383150100708,2.388393878936768,3.806285349128302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.87939453125,0.0,440.608642578125,1895.4371337890625,0.0,1231.5361328125,0.5968543291091919,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611923933029175,0.4443117678165436,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362522125244141,0.2883831858634949,0.2742547392845154,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142054677009583,0.2640515863895416,0.1859806478023529,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.753351628780365,0.2091332525014877,0.1999037265777588,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.744763195514679,0.2014074325561523,0.9148242473602296,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,292.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588914811611175,1.0,1.0,0.0,1.0,-2.424079656600952,2.42407488822937,4.729176907858346e-06,1.8746559619903564,0.8530008792877197,0.8530008792877197,0.0,97.52056121826172,90.0,19202.0546875,-0.0,1216.004150390625,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505612134933472,1.0,0.0,0.0,2.4005343914031982,2.400545120239258,3.845113951683743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.91552734375,0.0,446.5015563964844,1895.4371337890625,0.0,1244.5908203125,0.5995506048202515,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611923933029175,0.4443117678165436,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362522125244141,0.2883831858634949,0.2742547392845154,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142054677009583,0.2640515863895416,0.1859806478023529,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.753351628780365,0.2091332525014877,0.1999037265777588,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.744763195514679,0.2014074325561523,0.9148242473602296,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,292.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588914811611175,1.0,1.0,0.0,1.0,-2.424079656600952,2.42407488822937,4.729176907858346e-06,1.8746559619903564,0.8530008792877197,0.8530008792877197,0.0,97.52056121826172,90.0,19202.0546875,-0.0,1216.004150390625,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505612134933472,1.0,0.0,0.0,2.4005343914031982,2.400545120239258,3.845113951683743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.91552734375,0.0,446.5015563964844,1895.4371337890625,0.0,1244.5908203125,0.5995506048202515,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625422596931458,0.4391646683216095,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403955698013306,0.2896375656127929,0.2753777503967285,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174330592155457,0.2643200159072876,0.1861258596181869,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566976547241211,0.2096170037984848,0.2003028690814972,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474346160888672,0.2014069706201553,0.91450297832489,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,292.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574451744556427,1.0,1.0,0.0,1.0,-2.419501543045044,2.419496774673462,4.711104338639416e-06,1.870981812477112,0.8545390367507935,0.8545390367507935,0.0,96.02037048339844,90.0,19184.07421875,-0.0,1204.45654296875,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17685.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650888204574585,1.0,0.0,0.0,2.406315565109253,2.4063262939453125,3.863656843350327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.36962890625,0.0,449.3650817871094,1895.4371337890625,0.0,1246.8406982421875,0.6008458733558655,1.0,0.0,3.0,1.0,0.0
12047160,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639503002166748,0.4357568919658661,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.843582034111023,0.2909021973609924,0.2765296101570129,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196668028831482,0.2645939290523529,0.1862890571355819,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.759154736995697,0.2101059556007385,0.2007273286581039,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492616176605225,0.2014259397983551,0.9143821001052856,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,292.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565191864967346,1.0,1.0,0.0,1.0,-2.417349338531494,2.417344570159912,4.702686055679806e-06,1.8692896366119385,0.85593181848526,0.85593181848526,0.0,95.0666046142578,93.0,19182.390625,-0.0,1198.0169677734375,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17688.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509343385696411,1.0,0.0,0.0,2.4121286869049072,2.412139415740967,3.882346391037572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.873046875,0.0,452.221923828125,1895.4371337890625,0.0,1247.158203125,0.6021395325660706,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662204623222351,0.4324108064174652,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477715253829956,0.293253481388092,0.2787022590637207,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221042156219482,0.265112429857254,0.1866212338209152,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621089816093445,0.2110148966312408,0.201548084616661,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511316537857056,0.2014828026294708,0.914446234703064,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,292.57061767578125,297.2381286621094,285.727783203125,1.0,0.4559791386127472,1.0,1.0,0.0,1.0,-2.4173972606658936,2.4173924922943115,4.702814294432756e-06,1.869295597076416,0.8586370944976807,0.8586370944976807,0.0,94.2058334350586,93.0,19201.013671875,-0.0,1194.529296875,1.0,283.1499938964844,285.0450744628906,290.593017578125,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508351564407349,1.0,0.0,0.0,2.4222981929779053,2.422308921813965,3.915151296496333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.74072265625,0.0,457.29205322265625,1895.4371337890625,0.0,1246.4754638671875,0.6044146418571472,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663841962814331,0.4322747886180877,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480440378189087,0.2934592962265014,0.2788941264152527,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222270607948303,0.2651584148406982,0.1866519004106521,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622800469398499,0.21109439432621,0.2016215175390243,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512120604515076,0.2014882266521453,0.9144631624221802,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,292.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559929370880127,1.0,1.0,0.0,1.0,-2.417609453201294,2.417604684829712,4.7036355681484565e-06,1.869457960128784,0.8587180972099304,0.8587180972099304,0.0,94.17769622802734,96.0,19203.80078125,-0.0,1194.660400390625,1.0,283.1499938964844,285.0446472167969,290.592529296875,291.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,17703.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508345603942871,1.0,0.0,0.0,2.423179149627685,2.423190116882324,3.918000004432544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.7314453125,0.0,457.7301330566406,1895.4371337890625,0.0,1246.4715576171875,0.6046110391616821,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678502917289734,0.4323072433471679,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503932952880859,0.2960477471351623,0.2813251316547394,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.822762131690979,0.2657435238361358,0.187055692076683,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.763435959815979,0.2120921462774276,0.2025612890720367,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512739300727844,0.2015558630228042,0.914766252040863,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,292.57305908203125,297.241455078125,285.7255859375,1.0,0.4568361639976501,1.0,1.0,0.0,1.0,-2.42254376411438,2.422539234161377,4.722806352219777e-06,1.8732619285583496,0.8613656759262085,0.8613656759262085,0.0,94.34361267089844,99.0,19250.720703125,-0.0,1201.0977783203125,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511196494102478,1.0,0.0,0.0,2.433668375015259,2.433679342269897,3.951992937345495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42822265625,0.0,463.0072937011719,1895.4371337890625,0.0,1248.4349365234375,0.606959879398346,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678502917289734,0.4323072433471679,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503932952880859,0.2960477471351623,0.2813251316547394,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.822762131690979,0.2657435238361358,0.187055692076683,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.763435959815979,0.2120921462774276,0.2025612890720367,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512739300727844,0.2015558630228042,0.914766252040863,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,292.57305908203125,297.241455078125,285.7255859375,1.0,0.4568361639976501,1.0,1.0,0.0,1.0,-2.42254376411438,2.422539234161377,4.722806352219777e-06,1.8732619285583496,0.8613656759262085,0.8613656759262085,0.0,94.34361267089844,99.0,19250.720703125,-0.0,1201.0977783203125,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511196494102478,1.0,0.0,0.0,2.433668375015259,2.433679342269897,3.951992937345495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42822265625,0.0,463.0072937011719,1895.4371337890625,0.0,1248.4349365234375,0.606959879398346,1.0,0.0,3.0,1.0,0.0
12047460,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681447386741638,0.4349218904972076,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511484861373901,0.298660397529602,0.2838062644004822,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218114972114563,0.2663453817367553,0.1874909847974777,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631200551986694,0.2130941301584243,0.2035321146249771,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499319314956665,0.2016210407018661,0.9151843786239624,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,292.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586745500564575,1.0,1.0,0.0,1.0,-2.4308550357818604,2.4308502674102783,4.755228474095929e-06,1.879690408706665,0.8638920783996582,0.8638920783996582,0.0,95.28282928466795,102.0,19316.0234375,-0.0,1214.72412109375,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520508527755737,1.0,0.0,0.0,2.443615436553955,2.4436264038085938,3.984364695952536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.04931640625,0.0,468.0524291992188,1895.4371337890625,0.0,1254.861083984375,0.6091890335083008,1.0,0.0,3.0,1.0,0.0
12047520,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681447386741638,0.4349218904972076,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511484861373901,0.298660397529602,0.2838062644004822,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218114972114563,0.2663453817367553,0.1874909847974777,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631200551986694,0.2130941301584243,0.2035321146249771,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499319314956665,0.2016210407018661,0.9151843786239624,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,292.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586745500564575,1.0,1.0,0.0,1.0,-2.4308550357818604,2.4308502674102783,4.755228474095929e-06,1.879690408706665,0.8638920783996582,0.8638920783996582,0.0,95.28282928466795,102.0,19316.0234375,-0.0,1214.72412109375,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520508527755737,1.0,0.0,0.0,2.443615436553955,2.4436264038085938,3.984364695952536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.04931640625,0.0,468.0524291992188,1895.4371337890625,0.0,1254.861083984375,0.6091890335083008,1.0,0.0,3.0,1.0,0.0
12047580,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672668814659119,0.4394033253192901,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507604598999023,0.3012927770614624,0.2863258719444275,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198068737983704,0.2669606208801269,0.1879502832889557,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617600560188293,0.214097186923027,0.2045237421989441,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476118803024292,0.2016834020614624,0.915682315826416,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,292.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612337052822113,1.0,1.0,0.0,1.0,-2.441605567932129,2.441600799560547,4.797350811713841e-06,1.8880133628845213,0.866314172744751,0.866314172744751,0.0,96.79153442382812,105.0,19394.78515625,-0.0,1233.6971435546875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535286903381348,1.0,0.0,0.0,2.4530558586120605,2.4530670642852783,4.015209924546071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01708984375,0.0,472.8750915527344,1895.4371337890625,0.0,1265.100341796875,0.6113054156303406,1.0,0.0,3.0,1.0,0.0
12047640,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672668814659119,0.4394033253192901,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507604598999023,0.3012927770614624,0.2863258719444275,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198068737983704,0.2669606208801269,0.1879502832889557,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617600560188293,0.214097186923027,0.2045237421989441,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476118803024292,0.2016834020614624,0.915682315826416,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,292.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612337052822113,1.0,1.0,0.0,1.0,-2.441605567932129,2.441600799560547,4.797350811713841e-06,1.8880133628845213,0.866314172744751,0.866314172744751,0.0,96.79153442382812,105.0,19394.78515625,-0.0,1233.6971435546875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535286903381348,1.0,0.0,0.0,2.4530558586120605,2.4530670642852783,4.015209924546071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01708984375,0.0,472.8750915527344,1895.4371337890625,0.0,1265.100341796875,0.6113054156303406,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664157271385193,0.4421741664409637,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502516746520996,0.302615225315094,0.2875974476337433,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185127973556519,0.2672723531723022,0.1881871223449707,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607958912849426,0.2145983278751373,0.2050250321626663,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461899518966675,0.2017117142677307,0.9159486889839172,285.7304992675781,285.5482177734375,293.5747985839844,287.5646057128906,292.5747985839844,297.2406616210937,285.73077392578125,1.0,0.46271812915802,1.0,1.0,0.0,1.0,-2.4476683139801025,2.4476635456085205,4.821192305826116e-06,1.8927083015441888,0.8675495982170105,0.8675495982170105,0.0,97.71222686767578,105.0,19437.94140625,-0.0,1244.7554931640625,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654407262802124,1.0,0.0,0.0,2.4575257301330566,2.457536697387696,4.029855631415558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.03955078125,0.0,475.1868591308594,1895.4371337890625,0.0,1271.2113037109375,0.6123120188713074,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653043389320374,0.4452330470085144,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495786190032959,0.3039413392543793,0.2888758182525635,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170632719993591,0.2675863802433014,0.1884280145168304,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596851587295532,0.2150988131761551,0.205528974533081,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446334362030029,0.2017358541488647,0.9162154197692872,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,292.5749816894531,297.2402038574219,285.73297119140625,1.0,0.464312881231308,1.0,1.0,0.0,1.0,-2.4540939331054688,2.4540891647338867,4.846528099733405e-06,1.8976846933364868,0.8686514496803284,0.8686514496803284,0.0,98.72584533691406,108.0,19483.56640625,-0.0,1256.6883544921875,1.0,283.1499938964844,285.04119873046875,290.56903076171875,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553453207015991,1.0,0.0,0.0,2.462036609649658,2.462047815322876,4.044663626245893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.11767578125,0.0,477.4917907714844,1895.4371337890625,0.0,1277.7554931640625,0.6133188009262085,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624052286148071,0.4520120620727539,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478763699531555,0.3066015541553497,0.2914483547210693,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138121366500854,0.2682193219661712,0.1889192312955856,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571516036987305,0.216096356511116,0.2065417468547821,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412318587303162,0.2017642259597778,0.91670960187912,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,292.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677502810955047,1.0,1.0,0.0,1.0,-2.467729091644287,2.467724084854126,4.900518888462102e-06,1.908245205879212,0.8709250688552856,0.8709250688552856,0.0,100.97428894042967,111.0,19579.669921875,-0.0,1282.6094970703125,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573164463043213,1.0,0.0,0.0,2.4706196784973145,2.470631122589112,4.072913668551337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3623046875,0.0,481.9284362792969,1895.4371337890625,0.0,1291.5712890625,0.6152427196502686,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624052286148071,0.4520120620727539,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478763699531555,0.3066015541553497,0.2914483547210693,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138121366500854,0.2682193219661712,0.1889192312955856,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571516036987305,0.216096356511116,0.2065417468547821,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412318587303162,0.2017642259597778,0.91670960187912,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,292.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677502810955047,1.0,1.0,0.0,1.0,-2.467729091644287,2.467724084854126,4.900518888462102e-06,1.908245205879212,0.8709250688552856,0.8709250688552856,0.0,100.97428894042967,111.0,19579.669921875,-0.0,1282.6094970703125,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573164463043213,1.0,0.0,0.0,2.4706196784973145,2.470631122589112,4.072913668551337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3623046875,0.0,481.9284362792969,1895.4371337890625,0.0,1291.5712890625,0.6152427196502686,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.558688223361969,0.4594795107841491,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458340764045715,0.3092691898345947,0.2940371930599212,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101888298988342,0.2688563466072082,0.1894200593233108,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543283104896545,0.2170869559049606,0.2075570374727249,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.737551212310791,0.2017535418272018,0.9170849323272704,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,292.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714342355728149,1.0,1.0,0.0,1.0,-2.4820828437805176,2.4820778369903564,4.957687906426145e-06,1.9193626642227173,0.8731626272201538,0.8731626272201538,0.0,103.46373748779295,99.0,19681.419921875,-0.0,1310.6993408203125,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593335270881653,1.0,0.0,0.0,2.4788739681243896,2.4788851737976074,4.10017378271732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8505859375,0.0,486.2146301269531,1895.4371337890625,0.0,1305.7996826171875,0.6170917749404907,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.558688223361969,0.4594795107841491,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458340764045715,0.3092691898345947,0.2940371930599212,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101888298988342,0.2688563466072082,0.1894200593233108,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543283104896545,0.2170869559049606,0.2075570374727249,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.737551212310791,0.2017535418272018,0.9170849323272704,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,292.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714342355728149,1.0,1.0,0.0,1.0,-2.4820828437805176,2.4820778369903564,4.957687906426145e-06,1.9193626642227173,0.8731626272201538,0.8731626272201538,0.0,103.46373748779295,99.0,19681.419921875,-0.0,1310.6993408203125,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593335270881653,1.0,0.0,0.0,2.4788739681243896,2.4788851737976074,4.10017378271732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8505859375,0.0,486.2146301269531,1895.4371337890625,0.0,1305.7996826171875,0.6170917749404907,1.0,0.0,3.0,1.0,0.0
