time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557809472084045,0.4547139406204223,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.850922167301178,0.3119020760059356,0.2964771687984466,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134830594062805,0.2694573998451233,0.1898096054792404,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757908046245575,0.2180328220129013,0.2084119319915771,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398157715797424,0.2016741633415222,0.9165603518486024,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,292.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697437882423401,1.0,1.0,0.0,1.0,-2.480174779891968,2.480169773101806,4.950551101501333e-06,1.918135046958924,0.8752422332763672,0.8752422332763672,0.0,102.12015533447266,87.0,19691.826171875,-0.0,1302.6573486328125,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661155641078949,1.0,0.0,0.0,2.486769914627075,2.486781120300293,4.126335682030913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5595703125,0.0,490.3509216308594,1895.4371337890625,0.0,1318.7303466796875,0.6188627481460571,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557809472084045,0.4547139406204223,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.850922167301178,0.3119020760059356,0.2964771687984466,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134830594062805,0.2694573998451233,0.1898096054792404,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757908046245575,0.2180328220129013,0.2084119319915771,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398157715797424,0.2016741633415222,0.9165603518486024,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,292.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697437882423401,1.0,1.0,0.0,1.0,-2.480174779891968,2.480169773101806,4.950551101501333e-06,1.918135046958924,0.8752422332763672,0.8752422332763672,0.0,102.12015533447266,87.0,19691.826171875,-0.0,1302.6573486328125,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661155641078949,1.0,0.0,0.0,2.486769914627075,2.486781120300293,4.126335682030913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5595703125,0.0,490.3509216308594,1895.4371337890625,0.0,1318.7303466796875,0.6188627481460571,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.556118905544281,0.4400376081466675,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.86227947473526,0.3145062327384949,0.2987819015979767,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223536014556885,0.2700258493423462,0.1900975406169891,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670485973358154,0.2189473062753677,0.2091279178857803,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472274899482727,0.2016185522079467,0.9155221581459044,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,292.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644074738025665,1.0,1.0,0.0,1.0,-2.4652791023254395,2.4652740955352783,4.891456683253637e-06,1.9066931009292605,0.877023458480835,0.877023458480835,0.0,97.7425308227539,90.0,19621.0234375,-0.0,1266.038330078125,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618335843086243,1.0,0.0,0.0,2.49403977394104,2.494050979614258,4.150496693000605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35791015625,0.0,494.2156677246094,1895.4371337890625,0.0,1323.560302734375,0.620502769947052,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.556118905544281,0.4400376081466675,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.86227947473526,0.3145062327384949,0.2987819015979767,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223536014556885,0.2700258493423462,0.1900975406169891,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670485973358154,0.2189473062753677,0.2091279178857803,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472274899482727,0.2016185522079467,0.9155221581459044,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,292.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644074738025665,1.0,1.0,0.0,1.0,-2.4652791023254395,2.4652740955352783,4.891456683253637e-06,1.9066931009292605,0.877023458480835,0.877023458480835,0.0,97.7425308227539,90.0,19621.0234375,-0.0,1266.038330078125,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618335843086243,1.0,0.0,0.0,2.49403977394104,2.494050979614258,4.150496693000605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35791015625,0.0,494.2156677246094,1895.4371337890625,0.0,1323.560302734375,0.620502769947052,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573089718818665,0.4346890747547149,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669230341911316,0.3158193528652191,0.2999566197395324,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257034420967102,0.2703166306018829,0.1902557015419006,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706681489944458,0.2194129526615142,0.2095066606998443,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500802874565125,0.2016376405954361,0.915259599685669,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,292.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629241824150085,1.0,1.0,0.0,1.0,-2.4605822563171387,2.460577249526977,4.872550107393181e-06,1.9029028415679927,0.8778935670852661,0.8778935670852661,0.0,96.19571685791016,90.0,19598.439453125,-0.0,1253.8863525390625,1.0,283.1499938964844,285.0263671875,290.52471923828125,291.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,17816.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615904569625854,1.0,0.0,0.0,2.4973390102386475,2.4973504543304443,4.1614856627347763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.30224609375,0.0,496.0008239746094,1895.4371337890625,0.0,1321.8270263671875,0.6212537884712219,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9990000128746032,0.5585450530052185,0.431095153093338,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705071806907654,0.3171462416648865,0.3011632561683655,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280771970748901,0.2706165313720703,0.1904346048831939,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733350396156311,0.219887301325798,0.2099140584468841,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520776391029358,0.20168437063694,0.9152374863624572,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,292.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619709849357605,1.0,1.0,0.0,1.0,-2.4583888053894043,2.458383798599243,4.863781214226037e-06,1.9011577367782595,0.8786653876304626,0.8786653876304626,0.0,95.19985961914062,93.0,19595.087890625,-0.0,1247.079345703125,1.0,283.1499938964844,285.0233154296875,290.5196228027344,291.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611013412475586,1.0,0.0,0.0,2.500659704208374,2.500671148300171,4.17255932916305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.70361328125,0.0,497.7593078613281,1895.4371337890625,0.0,1318.3441162109375,0.6219996213912964,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606445074081421,0.4272788763046264,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755434155464172,0.3198378682136535,0.3036469519138336,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309103846549988,0.2712412774562835,0.1908352226018905,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767550945281982,0.220856487751007,0.2107837051153183,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543407678604126,0.2018205821514129,0.9156092405319214,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,292.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614159166812897,1.0,1.0,0.0,1.0,-2.4587554931640625,2.4587504863739014,4.865093615080696e-06,1.901369333267212,0.8803759217262268,0.8803759217262268,0.0,94.2378158569336,96.0,19621.88671875,-0.0,1243.4908447265625,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600358486175537,1.0,0.0,0.0,2.506937026977539,2.506948471069336,4.193534266505594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.556640625,0.0,501.1037902832031,1895.4371337890625,0.0,1310.7750244140625,0.6234116554260254,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606445074081421,0.4272788763046264,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755434155464172,0.3198378682136535,0.3036469519138336,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309103846549988,0.2712412774562835,0.1908352226018905,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767550945281982,0.220856487751007,0.2107837051153183,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543407678604126,0.2018205821514129,0.9156092405319214,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,292.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614159166812897,1.0,1.0,0.0,1.0,-2.4587554931640625,2.4587504863739014,4.865093615080696e-06,1.901369333267212,0.8803759217262268,0.8803759217262268,0.0,94.2378158569336,96.0,19621.88671875,-0.0,1243.4908447265625,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600358486175537,1.0,0.0,0.0,2.506937026977539,2.506948471069336,4.193534266505594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.556640625,0.0,501.1037902832031,1895.4371337890625,0.0,1310.7750244140625,0.6234116554260254,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.561795175075531,0.4270339906215668,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.878211498260498,0.3225724101066589,0.3062087595462799,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316653370857239,0.2718957364559173,0.1912836283445358,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.778066098690033,0.2218470871448516,0.211710900068283,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546598315238953,0.2019752413034439,0.9162785410881042,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,292.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622591137886047,1.0,1.0,0.0,1.0,-2.4639923572540283,2.463987350463867,4.885734597337432e-06,1.905373215675354,0.8822537660598755,0.8822537660598755,0.0,94.3447723388672,99.0,19685.67578125,-0.0,1250.2274169921875,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659498929977417,1.0,0.0,0.0,2.513148784637451,2.513160467147827,4.214342084196687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8271484375,0.0,504.3904113769531,1895.4371337890625,0.0,1306.9700927734375,0.6248000860214233,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.561795175075531,0.4270339906215668,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.878211498260498,0.3225724101066589,0.3062087595462799,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316653370857239,0.2718957364559173,0.1912836283445358,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.778066098690033,0.2218470871448516,0.211710900068283,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546598315238953,0.2019752413034439,0.9162785410881042,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,292.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622591137886047,1.0,1.0,0.0,1.0,-2.4639923572540283,2.463987350463867,4.885734597337432e-06,1.905373215675354,0.8822537660598755,0.8822537660598755,0.0,94.3447723388672,99.0,19685.67578125,-0.0,1250.2274169921875,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659498929977417,1.0,0.0,0.0,2.513148784637451,2.513160467147827,4.214342084196687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8271484375,0.0,504.3904113769531,1895.4371337890625,0.0,1306.9700927734375,0.6248000860214233,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618001222610474,0.4294366538524627,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790809512138367,0.3253398239612579,0.3088297545909881,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308702111244202,0.2725743055343628,0.1917691677808761,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777893543243408,0.2228519916534423,0.2126794457435608,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535026669502258,0.2021276652812957,0.917078971862793,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,292.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641197323799133,1.0,1.0,0.0,1.0,-2.472733974456787,2.472728967666626,4.920384526485577e-06,1.9121063947677608,0.8844121098518372,0.8844121098518372,0.0,95.23970794677734,102.0,19779.294921875,-0.0,1264.5457763671875,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597529649734497,1.0,0.0,0.0,2.5196030139923096,2.5196144580841064,4.236015911374125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59326171875,0.0,507.778564453125,1895.4371337890625,0.0,1308.7694091796875,0.6262328028678894,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618001222610474,0.4294366538524627,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790809512138367,0.3253398239612579,0.3088297545909881,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308702111244202,0.2725743055343628,0.1917691677808761,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777893543243408,0.2228519916534423,0.2126794457435608,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535026669502258,0.2021276652812957,0.917078971862793,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,292.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641197323799133,1.0,1.0,0.0,1.0,-2.472733974456787,2.472728967666626,4.920384526485577e-06,1.9121063947677608,0.8844121098518372,0.8844121098518372,0.0,95.23970794677734,102.0,19779.294921875,-0.0,1264.5457763671875,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597529649734497,1.0,0.0,0.0,2.5196030139923096,2.5196144580841064,4.236015911374125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59326171875,0.0,507.778564453125,1895.4371337890625,0.0,1308.7694091796875,0.6262328028678894,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606614351272583,0.4337676465511322,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786510825157166,0.3281328976154327,0.3114957213401794,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289729952812195,0.2732723951339721,0.1922833919525146,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763760089874268,0.223866119980812,0.2136772572994232,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512943148612976,0.2022698074579239,0.917934000492096,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,292.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667155742645263,1.0,1.0,0.0,1.0,-2.48398232460022,2.4839775562286377,4.965197604178684e-06,1.9207918643951416,0.8869670033454895,0.8869670033454895,0.0,96.71704864501952,105.0,19897.916015625,-0.0,1284.4837646484375,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606992483139038,1.0,0.0,0.0,2.526620388031006,2.526632070541382,4.259644299509091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28076171875,0.0,511.4394226074219,1895.4371337890625,0.0,1315.484375,0.6277811527252197,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606614351272583,0.4337676465511322,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786510825157166,0.3281328976154327,0.3114957213401794,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289729952812195,0.2732723951339721,0.1922833919525146,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763760089874268,0.223866119980812,0.2136772572994232,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512943148612976,0.2022698074579239,0.917934000492096,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,292.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667155742645263,1.0,1.0,0.0,1.0,-2.48398232460022,2.4839775562286377,4.965197604178684e-06,1.9207918643951416,0.8869670033454895,0.8869670033454895,0.0,96.71704864501952,105.0,19897.916015625,-0.0,1284.4837646484375,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606992483139038,1.0,0.0,0.0,2.526620388031006,2.526632070541382,4.259644299509091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28076171875,0.0,511.4394226074219,1895.4371337890625,0.0,1315.484375,0.6277811527252197,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596899390220642,0.4364842772483825,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780754208564758,0.3295374512672424,0.3128423690795898,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277223110198975,0.2736276090145111,0.1925492733716964,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753569483757019,0.2243754863739013,0.2141843885183334,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.749903678894043,0.2023345232009887,0.91836416721344,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,292.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682223796844482,1.0,1.0,0.0,1.0,-2.490309000015259,2.4903039932250977,4.990503384760814e-06,1.9256818294525144,0.8884788751602173,0.8884788751602173,0.0,97.62645721435548,105.0,19965.453125,-0.0,1296.1031494140625,1.0,283.1499938964844,285.0351867675781,290.5367431640625,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17800.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613675355911255,1.0,0.0,0.0,2.530384063720703,2.530395746231079,4.272344540368067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.76171875,0.0,513.4100341796875,1895.4371337890625,0.0,1320.2388916015625,0.62861168384552,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584650635719299,0.4394996166229248,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.877311646938324,0.3309467732906341,0.3141968846321106,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263151049613953,0.2739864885807037,0.192820206284523,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741764783859253,0.2248859107494354,0.2146958857774734,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483655214309692,0.202393040060997,0.9187850952148438,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,292.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698412120342254,1.0,1.0,0.0,1.0,-2.497004508972168,2.496999502182007,5.017360763304168e-06,1.930859327316284,0.8901683688163757,0.8901683688163757,0.0,98.63093566894533,108.0,20038.412109375,-0.0,1308.6376953125,1.0,283.1499938964844,285.0389404296875,290.5426940917969,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17785.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621364951133728,1.0,0.0,0.0,2.534534215927124,2.5345458984375,4.286370085537783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.69873046875,0.0,515.5551147460938,1895.4371337890625,0.0,1325.72119140625,0.629519522190094,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553550720214844,0.4462215304374695,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753718137741089,0.3337766528129577,0.3169249892234802,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231577277183533,0.2747129499912262,0.193374365568161,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714677453041077,0.2259080111980438,0.2157284617424011,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449707388877869,0.20248644053936,0.9195675849914552,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,292.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733334481716156,1.0,1.0,0.0,1.0,-2.511204242706299,2.5111989974975586,5.074574801255949e-06,1.9418455362319944,0.8941182494163513,0.8941182494163513,0.0,100.86788177490234,111.0,20198.97265625,-0.0,1335.881103515625,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638824343681335,1.0,0.0,0.0,2.5439441204071045,2.5439558029174805,4.318256685564849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9013671875,0.0,520.4276123046875,1895.4371337890625,0.0,1338.217529296875,0.6315754055976868,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553550720214844,0.4462215304374695,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753718137741089,0.3337766528129577,0.3169249892234802,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231577277183533,0.2747129499912262,0.193374365568161,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714677453041077,0.2259080111980438,0.2157284617424011,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449707388877869,0.20248644053936,0.9195675849914552,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,292.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733334481716156,1.0,1.0,0.0,1.0,-2.511204242706299,2.5111989974975586,5.074574801255949e-06,1.9418455362319944,0.8941182494163513,0.8941182494163513,0.0,100.86788177490234,111.0,20198.97265625,-0.0,1335.881103515625,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638824343681335,1.0,0.0,0.0,2.5439441204071045,2.5439558029174805,4.318256685564849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9013671875,0.0,520.4276123046875,1895.4371337890625,0.0,1338.217529296875,0.6315754055976868,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515443086624146,0.4536433219909668,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730503916740417,0.3366188704967499,0.3196736872196197,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196747899055481,0.2754486799240112,0.1939416825771331,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684457302093506,0.2269297689199447,0.21676966547966,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412848472595215,0.2025421112775802,0.9202280640602112,285.7767639160156,285.4460144042969,293.75,287.5653686523437,292.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770755767822265,1.0,1.0,0.0,1.0,-2.5261495113372803,2.526144504547119,5.135162609803956e-06,1.9534146785736084,0.8989278078079224,0.8989278078079224,0.0,103.34783172607422,99.0,20378.3046875,-0.0,1365.4014892578125,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658324003219604,1.0,0.0,0.0,2.5551066398620605,2.555118560791016,4.3562366158766963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01513671875,0.0,526.2435913085938,1895.4371337890625,0.0,1352.252685546875,0.6340140104293823,1.0,0.0,3.0,1.0,0.0
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515443086624146,0.4536433219909668,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730503916740417,0.3366188704967499,0.3196736872196197,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196747899055481,0.2754486799240112,0.1939416825771331,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684457302093506,0.2269297689199447,0.21676966547966,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412848472595215,0.2025421112775802,0.9202280640602112,285.7767639160156,285.4460144042969,293.75,287.5653686523437,292.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770755767822265,1.0,1.0,0.0,1.0,-2.5261495113372803,2.526144504547119,5.135162609803956e-06,1.9534146785736084,0.8989278078079224,0.8989278078079224,0.0,103.34783172607422,99.0,20378.3046875,-0.0,1365.4014892578125,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658324003219604,1.0,0.0,0.0,2.5551066398620605,2.555118560791016,4.3562366158766963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01513671875,0.0,526.2435913085938,1895.4371337890625,0.0,1352.252685546875,0.6340140104293823,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485957264900208,0.4486914873123169,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787118792533875,0.3394304513931274,0.3222784101963043,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.823100209236145,0.2761525213718414,0.1944011151790619,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723468542098999,0.2279123365879058,0.217656522989273,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437910437583923,0.2025379985570907,0.92002272605896,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,292.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754475653171539,1.0,1.0,0.0,1.0,-2.524722099304199,2.524716854095459,5.129870260134339e-06,1.952569603919983,0.9045178294181824,0.9045178294181824,0.0,101.98674774169922,87.0,20474.2734375,-0.0,1357.719482421875,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679158210754395,1.0,0.0,0.0,2.568159580230713,2.568171262741089,4.400857847031148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55322265625,0.0,533.1309814453125,1895.4371337890625,0.0,1367.3385009765625,0.6398727297782898,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485957264900208,0.4486914873123169,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787118792533875,0.3394304513931274,0.3222784101963043,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.823100209236145,0.2761525213718414,0.1944011151790619,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723468542098999,0.2279123365879058,0.217656522989273,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437910437583923,0.2025379985570907,0.92002272605896,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,292.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754475653171539,1.0,1.0,0.0,1.0,-2.524722099304199,2.524716854095459,5.129870260134339e-06,1.952569603919983,0.9045178294181824,0.9045178294181824,0.0,101.98674774169922,87.0,20474.2734375,-0.0,1357.719482421875,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679158210754395,1.0,0.0,0.0,2.568159580230713,2.568171262741089,4.400857847031148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55322265625,0.0,533.1309814453125,1895.4371337890625,0.0,1367.3385009765625,0.6398727297782898,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487306118011475,0.4337736666202545,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912222981452942,0.3421700596809387,0.3247240781784057,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322511911392212,0.2767834365367889,0.1947427690029144,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821617722511292,0.2288351207971573,0.2183903008699417,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516442537307739,0.2025402784347534,0.9192765355110168,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,292.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701785743236542,1.0,1.0,0.0,1.0,-2.5101418495178223,2.510136842727661,5.071003215562087e-06,1.941392183303833,0.9104493260383606,0.9104493260383606,0.0,97.60145568847656,90.0,20536.623046875,-0.0,1320.5604248046875,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.6015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697676181793213,1.0,0.0,0.0,2.615184545516968,2.615196704864502,4.563499658161163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.619140625,0.0,561.6397705078125,1895.4371337890625,0.0,1380.8251953125,0.6514260768890381,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487306118011475,0.4337736666202545,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912222981452942,0.3421700596809387,0.3247240781784057,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322511911392212,0.2767834365367889,0.1947427690029144,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821617722511292,0.2288351207971573,0.2183903008699417,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516442537307739,0.2025402784347534,0.9192765355110168,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,292.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701785743236542,1.0,1.0,0.0,1.0,-2.5101418495178223,2.510136842727661,5.071003215562087e-06,1.941392183303833,0.9104493260383606,0.9104493260383606,0.0,97.60145568847656,90.0,20536.623046875,-0.0,1320.5604248046875,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.6015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697676181793213,1.0,0.0,0.0,2.615184545516968,2.615196704864502,4.563499658161163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.619140625,0.0,561.6397705078125,1895.4371337890625,0.0,1380.8251953125,0.6514260768890381,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497382879257202,0.4283722937107086,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962217569351196,0.3435240089893341,0.3259472548961639,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357371687889099,0.2770799994468689,0.1949124485254287,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859784364700317,0.2292852401733398,0.2187622487545013,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.754648745059967,0.2025738209486007,0.919108271598816,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,292.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687272608280182,1.0,1.0,0.0,1.0,-2.505558490753174,2.5055532455444336,5.052214419265511e-06,1.9376966953277588,0.9135289788246156,0.9135289788246156,0.0,96.06202697753906,90.0,20601.138671875,-0.0,1308.2828369140625,1.0,283.1499938964844,285.0082397460937,290.6257019042969,292.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18460.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704704761505127,1.0,0.0,0.0,2.6534440517425537,2.653456687927246,4.698001987435418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.529296875,0.0,585.9608764648438,1895.4371337890625,0.0,1385.963134765625,0.65800541639328,1.0,0.0,3.0,1.0,0.0
12049560,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507025122642517,0.4247850179672241,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999846577644348,0.3448739647865295,0.3271824419498443,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381791710853577,0.277368426322937,0.1950887739658355,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887228727340698,0.2297298014163971,0.2191478312015533,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567199468612671,0.2026226967573166,0.9191225171089172,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,292.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678009748458862,1.0,1.0,0.0,1.0,-2.5034215450286865,2.5034165382385254,5.043532382842386e-06,1.936007380485535,0.9168302416801452,0.9168302416801452,0.0,95.0822296142578,93.0,20662.8984375,-0.0,1301.453857421875,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18682.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710657477378845,1.0,0.0,0.0,2.6789028644561768,2.678915739059448,4.788585670212342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.79296875,0.0,602.2551879882812,1895.4371337890625,0.0,1390.32275390625,0.6669847369194031,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520511865615845,0.4211093187332153,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050700664520264,0.3475619852542877,0.3296789228916168,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409684300422668,0.277922660112381,0.1954527348279953,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920547723770142,0.2305983453989029,0.219937264919281,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589518427848816,0.202724203467369,0.9194086194038392,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,292.9376525878906,297.2538452148437,285.7157287597656,1.0,0.467282235622406,1.0,1.0,0.0,1.0,-2.503729343414306,2.503724336624145,5.044685167376883e-06,1.9362006187438965,0.9238131046295166,0.9238131046295166,0.0,94.1689224243164,96.0,20852.357421875,-0.0,1297.9404296875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726312637329102,1.0,0.0,0.0,2.754028558731079,2.754042148590088,5.060928742750548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.36962890625,0.0,652.7249145507812,1895.4371337890625,0.0,1401.822998046875,0.6852580904960632,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520511865615845,0.4211093187332153,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050700664520264,0.3475619852542877,0.3296789228916168,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409684300422668,0.277922660112381,0.1954527348279953,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920547723770142,0.2305983453989029,0.219937264919281,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589518427848816,0.202724203467369,0.9194086194038392,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,292.9376525878906,297.2538452148437,285.7157287597656,1.0,0.467282235622406,1.0,1.0,0.0,1.0,-2.503729343414306,2.503724336624145,5.044685167376883e-06,1.9362006187438965,0.9238131046295166,0.9238131046295166,0.0,94.1689224243164,96.0,20852.357421875,-0.0,1297.9404296875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726312637329102,1.0,0.0,0.0,2.754028558731079,2.754042148590088,5.060928742750548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.36962890625,0.0,652.7249145507812,1895.4371337890625,0.0,1401.822998046875,0.6852580904960632,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522967576980591,0.4211467504501343,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075098633766174,0.3502340018749237,0.3321968019008636,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414506316184998,0.2784519493579864,0.1958252340555191,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930200099945068,0.2314416170120239,0.2207386344671249,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590257525444031,0.2027925997972488,0.9197633862495422,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,292.9919738769531,297.2528076171875,285.6951599121094,1.0,0.468129426240921,1.0,1.0,0.0,1.0,-2.5086326599121094,2.508627653121948,5.064425295131514e-06,1.939976930618286,0.931451976299286,0.931451976299286,0.0,94.34070587158205,99.0,21082.490234375,-0.0,1304.7493896484375,1.0,283.1499938964844,284.9280090332031,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750498414039612,1.0,0.0,0.0,2.8369319438934326,2.8369462490081787,5.370209237298695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.78955078125,0.0,711.6190185546875,1895.4371337890625,0.0,1419.690673828125,0.7053664326667786,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522967576980591,0.4211467504501343,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075098633766174,0.3502340018749237,0.3321968019008636,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414506316184998,0.2784519493579864,0.1958252340555191,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930200099945068,0.2314416170120239,0.2207386344671249,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590257525444031,0.2027925997972488,0.9197633862495422,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,292.9919738769531,297.2528076171875,285.6951599121094,1.0,0.468129426240921,1.0,1.0,0.0,1.0,-2.5086326599121094,2.508627653121948,5.064425295131514e-06,1.939976930618286,0.931451976299286,0.931451976299286,0.0,94.34070587158205,99.0,21082.490234375,-0.0,1304.7493896484375,1.0,283.1499938964844,284.9280090332031,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750498414039612,1.0,0.0,0.0,2.8369319438934326,2.8369462490081787,5.370209237298695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.78955078125,0.0,711.6190185546875,1895.4371337890625,0.0,1419.690673828125,0.7053664326667786,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512527823448181,0.4239330887794494,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078354239463806,0.3528887629508972,0.3347253501415252,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402121067047119,0.2789612412452698,0.1962028443813324,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922176718711853,0.2322619706392288,0.2215447872877121,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574596405029297,0.2028088867664337,0.9200279712677002,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,293.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699573814868927,1.0,1.0,0.0,1.0,-2.516756296157837,2.516751289367676,5.09727533426485e-06,1.9462634325027464,0.939810276031494,0.939810276031494,0.0,95.30982208251952,102.0,21341.541015625,-0.0,1319.0166015625,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783778071403503,1.0,0.0,0.0,2.9251930713653564,2.92520809173584,5.709556489819079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90673828125,0.0,778.0455322265625,1895.4371337890625,0.0,1444.472412109375,0.726723849773407,1.0,0.0,3.0,1.0,0.0
