time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512527823448181,0.4239330887794494,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078354239463806,0.3528887629508972,0.3347253501415252,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402121067047119,0.2789612412452698,0.1962028443813324,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922176718711853,0.2322619706392288,0.2215447872877121,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574596405029297,0.2028088867664337,0.9200279712677002,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,293.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699573814868927,1.0,1.0,0.0,1.0,-2.516756296157837,2.516751289367676,5.09727533426485e-06,1.9462634325027464,0.939810276031494,0.939810276031494,0.0,95.30982208251952,102.0,21341.541015625,-0.0,1319.0166015625,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783778071403503,1.0,0.0,0.0,2.9251930713653564,2.92520809173584,5.709556489819079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90673828125,0.0,778.0455322265625,1895.4371337890625,0.0,1444.472412109375,0.726723849773407,1.0,0.0,3.0,1.0,0.0
12049980,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489427447319031,0.4287210404872894,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066241383552552,0.3555261790752411,0.3372573256492615,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377608060836792,0.279454618692398,0.196583479642868,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901545166969299,0.233061596751213,0.2223508954048156,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547212243080139,0.2027658969163894,0.920129120349884,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,293.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724819660186767,1.0,1.0,0.0,1.0,-2.52709698677063,2.5270919799804688,5.1392698878771625e-06,1.954277396202088,0.948944926261902,0.948944926261902,0.0,96.86693572998048,105.0,21621.03125,-0.0,1338.692138671875,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824039220809937,1.0,0.0,0.0,3.0171899795532227,3.0172059535980225,6.074333214201033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.9697265625,0.0,851.4552001953125,1895.4371337890625,0.0,1474.751953125,0.748939573764801,1.0,0.0,3.0,1.0,0.0
12050040,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489427447319031,0.4287210404872894,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066241383552552,0.3555261790752411,0.3372573256492615,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377608060836792,0.279454618692398,0.196583479642868,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901545166969299,0.233061596751213,0.2223508954048156,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547212243080139,0.2027658969163894,0.920129120349884,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,293.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724819660186767,1.0,1.0,0.0,1.0,-2.52709698677063,2.5270919799804688,5.1392698878771625e-06,1.954277396202088,0.948944926261902,0.948944926261902,0.0,96.86693572998048,105.0,21621.03125,-0.0,1338.692138671875,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824039220809937,1.0,0.0,0.0,3.0171899795532227,3.0172059535980225,6.074333214201033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.9697265625,0.0,851.4552001953125,1895.4371337890625,0.0,1474.751953125,0.748939573764801,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473724603652954,0.4316802024841308,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056107997894288,0.3568384051322937,0.3385244607925415,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362131118774414,0.2796962857246399,0.196775421500206,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887820601463318,0.2334543317556381,0.2227538526058197,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530366778373718,0.2027208358049392,0.920107364654541,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,293.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739376008510589,1.0,1.0,0.0,1.0,-2.532862901687622,2.532857894897461,5.162765774002764e-06,1.9587477445602417,0.9537917375564576,0.9537917375564576,0.0,97.81585693359376,105.0,21776.576171875,-0.0,1350.07568359375,1.0,283.1499938964844,284.8460693359375,290.7633361816406,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22870.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684617817401886,1.0,0.0,0.0,3.0722789764404297,3.072295427322388,6.298173502727877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.5771484375,0.0,897.7091064453125,1895.4371337890625,0.0,1491.538818359375,0.7594640254974365,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455517172813416,0.4349479973316192,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043912291526794,0.3581466376781463,0.3397881388664245,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344969749450684,0.2799351215362549,0.1969657838344574,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.787229597568512,0.233842596411705,0.2231539934873581,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511866092681885,0.2026593685150146,0.9200212955474854,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,293.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754933714866638,1.0,1.0,0.0,1.0,-2.5389132499694824,2.538908004760742,5.18747947353404e-06,1.9634389877319336,0.9585448503494264,0.9585448503494264,0.0,98.85961151123048,108.0,21914.435546875,-0.0,1362.279541015625,1.0,283.1499938964844,284.83465576171875,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23264.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868712902069092,1.0,0.0,0.0,3.111682891845703,3.11169981956482,6.46076557586639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.5615234375,0.0,931.445068359375,1895.4371337890625,0.0,1508.72412109375,0.7717196345329285,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.54123854637146,0.4421870112419128,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015520215034484,0.3607517182826996,0.3423149585723877,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307209014892578,0.280405730009079,0.1973488479852676,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837511301040649,0.2346075028181076,0.2239524126052856,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471455335617065,0.2024878114461898,0.9196767210960388,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,293.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788346886634826,1.0,1.0,0.0,1.0,-2.551651954650879,2.5516467094421387,5.239707661530701e-06,1.973315477371216,0.967538356781006,0.967538356781006,0.0,101.17356872558594,96.0,22215.796875,-0.0,1388.6561279296875,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915730237960815,1.0,0.0,0.0,3.206577777862549,3.206595659255981,6.860833536848077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41552734375,0.0,1016.874755859375,1895.4371337890625,0.0,1544.8941650390625,0.7946158051490784,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.54123854637146,0.4421870112419128,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015520215034484,0.3607517182826996,0.3423149585723877,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307209014892578,0.280405730009079,0.1973488479852676,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837511301040649,0.2346075028181076,0.2239524126052856,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471455335617065,0.2024878114461898,0.9196767210960388,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,293.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788346886634826,1.0,1.0,0.0,1.0,-2.551651954650879,2.5516467094421387,5.239707661530701e-06,1.973315477371216,0.967538356781006,0.967538356781006,0.0,101.17356872558594,96.0,22215.796875,-0.0,1388.6561279296875,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915730237960815,1.0,0.0,0.0,3.206577777862549,3.206595659255981,6.860833536848077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41552734375,0.0,1016.874755859375,1895.4371337890625,0.0,1544.8941650390625,0.7946158051490784,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376248359680176,0.4370907247066498,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074201583862304,0.3633035123348236,0.3446791470050812,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.834076464176178,0.2808314263820648,0.1976166069507599,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876330614089966,0.235322505235672,0.2245888411998748,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495729327201843,0.20223368704319,0.9183731079101562,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,293.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768498241901397,1.0,1.0,0.0,1.0,-2.5479116439819336,2.5479063987731934,5.224894721322926e-06,1.9706928730010984,0.9762558937072754,0.9762558937072754,0.0,99.73043060302734,84.0,22406.818359375,-0.0,1377.558349609375,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696146547794342,1.0,0.0,0.0,3.3008816242218018,3.30090069770813,7.270314767993113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.974609375,0.0,1106.8680419921875,1895.4371337890625,0.0,1580.4759521484375,0.8173724412918091,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376248359680176,0.4370907247066498,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074201583862304,0.3633035123348236,0.3446791470050812,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.834076464176178,0.2808314263820648,0.1976166069507599,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876330614089966,0.235322505235672,0.2245888411998748,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495729327201843,0.20223368704319,0.9183731079101562,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,293.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768498241901397,1.0,1.0,0.0,1.0,-2.5479116439819336,2.5479063987731934,5.224894721322926e-06,1.9706928730010984,0.9762558937072754,0.9762558937072754,0.0,99.73043060302734,84.0,22406.818359375,-0.0,1377.558349609375,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696146547794342,1.0,0.0,0.0,3.3008816242218018,3.30090069770813,7.270314767993113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.974609375,0.0,1106.8680419921875,1895.4371337890625,0.0,1580.4759521484375,0.8173724412918091,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371689200401306,0.42191082239151,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218572378158568,0.3658138215541839,0.3468970656394958,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436208963394165,0.2812240421772003,0.1977827399969101,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978528738021851,0.2360073328018188,0.2250884473323822,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577134370803833,0.2020114362239837,0.9165776371955872,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,293.3561096191406,297.2440490722656,285.5854797363281,1.0,0.471241295337677,1.0,1.0,0.0,1.0,-2.530989646911621,2.530984401702881,5.155913186172256e-06,1.95769476890564,0.9845589995384216,0.9845589995384216,0.0,95.29826354980467,87.0,22494.79296875,-0.0,1336.82666015625,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699478030204773,1.0,0.0,0.0,3.3938119411468506,3.393831729888916,7.685441687499406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8095703125,0.0,1200.696044921875,1895.4371337890625,0.0,1606.6363525390625,0.8398076891899109,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371689200401306,0.42191082239151,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218572378158568,0.3658138215541839,0.3468970656394958,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436208963394165,0.2812240421772003,0.1977827399969101,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978528738021851,0.2360073328018188,0.2250884473323822,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577134370803833,0.2020114362239837,0.9165776371955872,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,293.3561096191406,297.2440490722656,285.5854797363281,1.0,0.471241295337677,1.0,1.0,0.0,1.0,-2.530989646911621,2.530984401702881,5.155913186172256e-06,1.95769476890564,0.9845589995384216,0.9845589995384216,0.0,95.29826354980467,87.0,22494.79296875,-0.0,1336.82666015625,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699478030204773,1.0,0.0,0.0,3.3938119411468506,3.393831729888916,7.685441687499406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8095703125,0.0,1200.696044921875,1895.4371337890625,0.0,1606.6363525390625,0.8398076891899109,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386962294578552,0.4126127362251282,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322717785835266,0.3683563470840454,0.3491851687431335,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499521613121033,0.2816446423530578,0.1980006694793701,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046708703041077,0.2367252558469772,0.2256632596254348,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.763032853603363,0.2019346058368683,0.9156295657157898,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,293.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685583114624023,1.0,1.0,0.0,1.0,-2.522364377975464,2.522359132766724,5.120402875036234e-06,1.950800538063049,0.992573380470276,0.992573380470276,0.0,92.6990737915039,90.0,22629.005859375,-0.0,1314.80908203125,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013170123100281,1.0,0.0,0.0,3.4849693775177,3.484990358352661,8.10384733540559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03564453125,0.0,1297.8101806640625,1895.4371337890625,0.0,1621.162353515625,0.8618237376213074,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386962294578552,0.4126127362251282,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322717785835266,0.3683563470840454,0.3491851687431335,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499521613121033,0.2816446423530578,0.1980006694793701,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046708703041077,0.2367252558469772,0.2256632596254348,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.763032853603363,0.2019346058368683,0.9156295657157898,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,293.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685583114624023,1.0,1.0,0.0,1.0,-2.522364377975464,2.522359132766724,5.120402875036234e-06,1.950800538063049,0.992573380470276,0.992573380470276,0.0,92.6990737915039,90.0,22629.005859375,-0.0,1314.80908203125,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013170123100281,1.0,0.0,0.0,3.4849693775177,3.484990358352661,8.10384733540559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03564453125,0.0,1297.8101806640625,1895.4371337890625,0.0,1621.162353515625,0.8618237376213074,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.539306104183197,0.4100753962993622,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357309937477112,0.3696465492248535,0.3503696918487549,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518346548080444,0.2818690538406372,0.1981365084648132,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067579865455627,0.2370981872081756,0.2259872704744339,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645506858825684,0.2019321620464325,0.9154639840126038,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,293.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679667353630066,1.0,1.0,0.0,1.0,-2.521089553833008,2.5210845470428467,5.115130534250056e-06,1.949763536453247,0.996504008769989,0.996504008769989,0.0,92.03543090820312,90.0,22726.22265625,-0.0,1310.366455078125,1.0,283.1499938964844,284.68682861328125,290.8823547363281,292.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,28380.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020882964134216,1.0,0.0,0.0,3.5378353595733643,3.5378570556640625,8.351577776011254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.0712890625,0.0,1356.6634521484375,1895.4371337890625,0.0,1627.272216796875,0.8718183040618896,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396948456764221,0.4086097776889801,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.938262403011322,0.3709478676319122,0.3515731394290924,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530294299125671,0.2821018397808075,0.1982844173908233,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081375360488892,0.2374787181615829,0.2263277769088745,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654463052749634,0.2019397765398025,0.9154072999954224,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,293.485107421875,297.2460021972656,285.54913330078125,1.0,0.467788815498352,1.0,1.0,0.0,1.0,-2.521290779113769,2.5212857723236084,5.115853582537966e-06,1.9498716592788696,1.0,1.0,0.0,91.6844482421875,93.0,22817.619140625,-0.0,1309.110595703125,1.0,283.1499938964844,284.6768493652344,290.89520263671875,292.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,28819.32421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029104828834534,1.0,0.0,0.0,3.574286937713623,3.5743088722229004,8.524563099854277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.61376953125,0.0,1397.9415283203125,1895.4371337890625,0.0,1633.797607421875,0.8833967447280884,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396701693534851,0.408322274684906,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410255551338196,0.373577743768692,0.3540343046188354,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536877632141113,0.2825901210308075,0.1986163258552551,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091887831687927,0.2382589727640152,0.2270543873310089,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656477689743042,0.201961874961853,0.9154860377311708,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,293.5497741699219,297.246337890625,285.54071044921875,1.0,0.468438982963562,1.0,1.0,0.0,1.0,-2.525264978408813,2.5252599716186523,5.131813850312028e-06,1.952855944633484,1.0,1.0,0.0,91.74411010742188,96.0,23035.7421875,-0.0,1314.333251953125,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30126.087890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051033973693848,1.0,0.0,0.0,3.655907154083252,3.6559300422668457,8.91833110472362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48486328125,0.0,1495.7296142578125,1895.4371337890625,0.0,1651.2589111328125,0.9033051133155824,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396701693534851,0.408322274684906,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410255551338196,0.373577743768692,0.3540343046188354,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536877632141113,0.2825901210308075,0.1986163258552551,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091887831687927,0.2382589727640152,0.2270543873310089,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656477689743042,0.201961874961853,0.9154860377311708,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,293.5497741699219,297.246337890625,285.54071044921875,1.0,0.468438982963562,1.0,1.0,0.0,1.0,-2.525264978408813,2.5252599716186523,5.131813850312028e-06,1.952855944633484,1.0,1.0,0.0,91.74411010742188,96.0,23035.7421875,-0.0,1314.333251953125,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30126.087890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051033973693848,1.0,0.0,0.0,3.655907154083252,3.6559300422668457,8.91833110472362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48486328125,0.0,1495.7296142578125,1895.4371337890625,0.0,1651.2589111328125,0.9033051133155824,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385033488273621,0.4108083844184875,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413915276527404,0.376239538192749,0.3565533757209778,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.852526843547821,0.2831088304519653,0.1989892572164535,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084744811058044,0.2390623986721038,0.227830171585083,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641538381576538,0.2019739001989364,0.9156686663627625,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,293.6141357421875,297.24609375,285.5372314453125,1.0,0.4701256453990936,1.0,1.0,0.0,1.0,-2.5328755378723145,2.5328705310821533,5.162612069398165e-06,1.9586533308029173,1.0,1.0,0.0,92.59949493408205,99.0,23276.35546875,-0.0,1327.572509765625,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.6484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080573439598083,1.0,0.0,0.0,3.730898380279541,3.730922222137451,9.287955435866024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72607421875,0.0,1589.6734619140625,1895.4371337890625,0.0,1674.9110107421875,0.9216729998588562,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385033488273621,0.4108083844184875,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413915276527404,0.376239538192749,0.3565533757209778,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.852526843547821,0.2831088304519653,0.1989892572164535,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084744811058044,0.2390623986721038,0.227830171585083,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641538381576538,0.2019739001989364,0.9156686663627625,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,293.6141357421875,297.24609375,285.5372314453125,1.0,0.4701256453990936,1.0,1.0,0.0,1.0,-2.5328755378723145,2.5328705310821533,5.162612069398165e-06,1.9586533308029173,1.0,1.0,0.0,92.59949493408205,99.0,23276.35546875,-0.0,1327.572509765625,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.6484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080573439598083,1.0,0.0,0.0,3.730898380279541,3.730922222137451,9.287955435866024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72607421875,0.0,1589.6734619140625,1895.4371337890625,0.0,1674.9110107421875,0.9216729998588562,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362275838851929,0.4153351485729217,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400262832641602,0.3789226114749908,0.3591145277023315,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500725030899048,0.2836516797542572,0.1993947327136993,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.80646812915802,0.2398824244737625,0.2286429852247238,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614352107048035,0.201960876584053,0.9158480763435364,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,293.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725623428821563,1.0,1.0,0.0,1.0,-2.5430691242218018,2.5430641174316406,5.204060926189413e-06,1.966444730758667,1.0,1.0,0.0,94.04759216308594,102.0,23532.998046875,-0.0,1346.72900390625,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.224609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116360068321228,1.0,0.0,0.0,3.8014943599700928,3.8015193939208975,9.642774330131942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5283203125,0.0,1681.6314697265625,1895.4371337890625,0.0,1703.7646484375,0.9389832019805908,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362275838851929,0.4153351485729217,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400262832641602,0.3789226114749908,0.3591145277023315,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500725030899048,0.2836516797542572,0.1993947327136993,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.80646812915802,0.2398824244737625,0.2286429852247238,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614352107048035,0.201960876584053,0.9158480763435364,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,293.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725623428821563,1.0,1.0,0.0,1.0,-2.5430691242218018,2.5430641174316406,5.204060926189413e-06,1.966444730758667,1.0,1.0,0.0,94.04759216308594,102.0,23532.998046875,-0.0,1346.72900390625,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.224609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116360068321228,1.0,0.0,0.0,3.8014943599700928,3.8015193939208975,9.642774330131942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5283203125,0.0,1681.6314697265625,1895.4371337890625,0.0,1703.7646484375,0.9389832019805908,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329494476318359,0.4213469922542572,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.937436819076538,0.3816176652908325,0.3617037534713745,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467458486557007,0.2842117249965668,0.1998244076967239,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035246133804321,0.2407126873731613,0.2294818758964538,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578748464584351,0.2019119411706924,0.9159493446350098,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,293.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755342006683349,1.0,1.0,0.0,1.0,-2.5550479888916016,2.5550427436828613,5.253004474070622e-06,1.975610852241516,1.0,1.0,0.0,95.93984985351562,105.0,23800.322265625,-0.0,1370.2509765625,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156246900558472,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6865234375,0.0,1772.70947265625,1895.4371337890625,0.0,1736.17431640625,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329494476318359,0.4213469922542572,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.937436819076538,0.3816176652908325,0.3617037534713745,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467458486557007,0.2842117249965668,0.1998244076967239,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035246133804321,0.2407126873731613,0.2294818758964538,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578748464584351,0.2019119411706924,0.9159493446350098,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,293.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755342006683349,1.0,1.0,0.0,1.0,-2.5550479888916016,2.5550427436828613,5.253004474070622e-06,1.975610852241516,1.0,1.0,0.0,95.93984985351562,105.0,23800.322265625,-0.0,1370.2509765625,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156246900558472,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6865234375,0.0,1772.70947265625,1895.4371337890625,0.0,1736.17431640625,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5308153629302979,0.4248282313346863,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357378482818604,0.3828800320625305,0.3629814088344574,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448041677474976,0.2844190895557403,0.2000304907560348,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017549514770508,0.2410729527473449,0.2298928648233413,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558266520500183,0.2018220126628875,0.9158899784088136,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,293.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771653413772583,1.0,1.0,0.0,1.0,-2.561436176300049,2.5614309310913086,5.279213382891612e-06,1.98050594329834,1.0,1.0,0.0,97.0281219482422,105.0,24133.78515625,-0.0,1383.2232666015625,1.0,283.0647888183594,284.5491638183594,291.0398254394531,292.6587829589844,293.1499938964844,293.1499938964844,283.04998779296875,34328.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214280366897583,1.0,0.0,0.0,3.902597665786743,3.902623891830444,1.0162507351196837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.33837890625,0.0,1819.404541015625,1895.4371337890625,0.0,1783.786865234375,0.9608721733093262,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282706618309021,0.4287910163402557,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335346817970276,0.3840412497520447,0.3641438484191894,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424933552742004,0.2845357358455658,0.2001618444919586,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.799606204032898,0.2413605898618698,0.2302276492118835,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534368634223938,0.2016504108905792,0.91545307636261,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,293.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788513481616974,1.0,1.0,0.0,1.0,-2.567629814147949,2.56762433052063,5.304685146256816e-06,1.9852509498596191,1.0,1.0,0.0,98.2398452758789,93.0,24267.533203125,-0.0,1396.5428466796875,1.0,283.052001953125,284.53094482421875,291.0473022460937,292.6625366210937,293.1499938964844,293.1499938964844,282.75,34706.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725605845451355,1.0,0.0,0.0,3.924004077911377,3.924030780792236,1.0274299029333631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.76611328125,0.0,1849.50830078125,1895.4371337890625,0.0,1818.38916015625,0.9659655094146729,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.522646963596344,0.4250924289226532,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383150935173036,0.3855861723423004,0.3658084571361542,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445695042610168,0.2840771377086639,0.1999801993370056,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021812438964844,0.241383820772171,0.2303930521011352,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546733021736145,0.2007679343223571,0.9121625423431396,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,293.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767105877399444,1.0,1.0,0.0,1.0,-2.5612382888793945,2.561232805252075,5.2786672313231975e-06,1.9804881811141968,1.0,1.0,0.0,97.09391784667967,81.0,24984.16015625,-0.0,1383.2413330078125,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465819716453552,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76123046875,0.0,1891.2974853515625,1895.4371337890625,0.0,1995.9544677734373,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.522646963596344,0.4250924289226532,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383150935173036,0.3855861723423004,0.3658084571361542,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445695042610168,0.2840771377086639,0.1999801993370056,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021812438964844,0.241383820772171,0.2303930521011352,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546733021736145,0.2007679343223571,0.9121625423431396,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,293.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767105877399444,1.0,1.0,0.0,1.0,-2.5612382888793945,2.561232805252075,5.2786672313231975e-06,1.9804881811141968,1.0,1.0,0.0,97.09391784667967,81.0,24984.16015625,-0.0,1383.2413330078125,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465819716453552,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76123046875,0.0,1891.2974853515625,1895.4371337890625,0.0,1995.9544677734373,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186670422554016,0.4126454889774322,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.949685513973236,0.3864330351352691,0.3666155040264129,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516228199005127,0.2829963564872741,0.199224978685379,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096953630447388,0.2408710569143295,0.2298931777477264,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603136301040649,0.1993921399116516,0.9058572053909302,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,293.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706610143184662,1.0,1.0,0.0,1.0,-2.538180351257324,2.538175106048584,5.184020210435847e-06,1.9626368284225464,1.0,1.0,0.0,93.22135925292967,84.0,25666.732421875,-0.0,1336.9359130859375,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646310925483704,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.57763671875,0.0,1916.50244140625,1895.4371337890625,0.0,2153.313720703125,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186670422554016,0.4126454889774322,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.949685513973236,0.3864330351352691,0.3666155040264129,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516228199005127,0.2829963564872741,0.199224978685379,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096953630447388,0.2408710569143295,0.2298931777477264,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603136301040649,0.1993921399116516,0.9058572053909302,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,293.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706610143184662,1.0,1.0,0.0,1.0,-2.538180351257324,2.538175106048584,5.184020210435847e-06,1.9626368284225464,1.0,1.0,0.0,93.22135925292967,84.0,25666.732421875,-0.0,1336.9359130859375,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646310925483704,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.57763671875,0.0,1916.50244140625,1895.4371337890625,0.0,2153.313720703125,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157107710838318,0.4066333174705505,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552851915359496,0.387013703584671,0.3671543002128601,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544009923934937,0.2816888391971588,0.1983034759759903,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127663135528564,0.2401389479637146,0.2291863411664962,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620638012886047,0.1978756934404373,0.8989022374153137,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,293.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672581553459167,1.0,1.0,0.0,1.0,-2.5212762355804443,2.521271228790283,5.114546183904167e-06,1.94922423362732,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.388671875,-0.0,1306.9129638671875,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785549759864807,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.83642578125,0.0,1928.6468505859373,1895.4371337890625,0.0,2277.176025390625,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157107710838318,0.4066333174705505,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552851915359496,0.387013703584671,0.3671543002128601,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544009923934937,0.2816888391971588,0.1983034759759903,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127663135528564,0.2401389479637146,0.2291863411664962,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620638012886047,0.1978756934404373,0.8989022374153137,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,293.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672581553459167,1.0,1.0,0.0,1.0,-2.5212762355804443,2.521271228790283,5.114546183904167e-06,1.94922423362732,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.388671875,-0.0,1306.9129638671875,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785549759864807,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.83642578125,0.0,1928.6468505859373,1895.4371337890625,0.0,2277.176025390625,0.978980541229248,1.0,0.0,3.0,1.0,0.0
