time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097061395645142,0.4195161461830139,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.94492506980896,0.3874704241752624,0.3677303791046142,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446700572967529,0.2802853882312774,0.1974307745695114,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035975694656372,0.239308625459671,0.2285453975200653,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525537610054016,0.1962619423866272,0.892405092716217,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,294.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711244404315948,1.0,1.0,0.0,1.0,-2.5277953147888184,2.527790307998657,5.140153916727286e-06,1.95382297039032,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.6171875,-0.0,1329.52001953125,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.97216796875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910856604576111,1.0,0.0,0.0,3.976298570632935,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.30517578125,0.0,1928.006591796875,1895.4371337890625,0.0,2390.21923828125,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097061395645142,0.4195161461830139,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.94492506980896,0.3874704241752624,0.3677303791046142,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446700572967529,0.2802853882312774,0.1974307745695114,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035975694656372,0.239308625459671,0.2285453975200653,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525537610054016,0.1962619423866272,0.892405092716217,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,294.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711244404315948,1.0,1.0,0.0,1.0,-2.5277953147888184,2.527790307998657,5.140153916727286e-06,1.95382297039032,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.6171875,-0.0,1329.52001953125,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.97216796875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910856604576111,1.0,0.0,0.0,3.976298570632935,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.30517578125,0.0,1928.006591796875,1895.4371337890625,0.0,2390.21923828125,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.504867672920227,0.4265419244766235,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392680525779724,0.38766610622406,0.3680278956890106,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396672606468201,0.2795613706111908,0.1970040947198867,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986531853675842,0.2388626635074615,0.2282251268625259,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476359605789185,0.1953697353601455,0.8889703154563904,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,294.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727899134159088,1.0,1.0,0.0,1.0,-2.53157925605774,2.531574249267578,5.15566898684483e-06,1.9568077325820925,0.9856203198432922,0.9856203198432922,0.0,96.42438507080078,105.0,28491.900390625,-0.0,1342.4425048828125,1.0,281.59326171875,283.32354736328125,291.1669311523437,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008302450180054,1.0,0.0,0.0,3.972135782241821,3.972162961959839,1.0527892300160602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.73046875,0.0,1923.60595703125,1895.4371337890625,0.0,2479.01806640625,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994253814220428,0.4333099722862243,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.933756947517395,0.3877899944782257,0.3682074248790741,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.834871768951416,0.2787813246250152,0.1965064406394958,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938696146011353,0.2383639961481094,0.227823406457901,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.742868185043335,0.1943790465593338,0.8849834203720093,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,294.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744034707546234,1.0,1.0,0.0,1.0,-2.534057140350342,2.5340518951416016,5.165682978258701e-06,1.9586819410324097,0.9815698266029358,0.9815698266029358,0.0,98.23087310791016,108.0,28627.3125,-0.0,1353.3792724609375,1.0,281.5558166503906,283.2828063964844,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051503300666809,1.0,0.0,0.0,3.965567827224731,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.28466796875,0.0,1915.933349609375,1895.4371337890625,0.0,2518.606201171875,0.9763792157173156,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.995316445827484,0.4876164197921753,0.4415960609912872,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.920242965221405,0.387923002243042,0.3685608804225921,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236729502677917,0.2771530747413635,0.1955305188894271,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825331091880798,0.2372860610485077,0.2270216345787048,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318340539932251,0.1921956986188888,0.8764017224311829,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,294.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771814942359924,1.0,1.0,0.0,1.0,-2.531979560852051,2.5319743156433105,5.1574743338278495e-06,1.9572062492370603,0.9703556895256042,0.9703556895256042,0.0,102.6144027709961,111.0,29650.673828125,-0.0,1369.6658935546875,1.0,281.2560119628906,283.0542297363281,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202002644538879,1.0,0.0,0.0,3.946046829223633,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.611328125,0.0,1892.5987548828125,1895.4371337890625,0.0,2657.424560546875,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.995316445827484,0.4876164197921753,0.4415960609912872,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.920242965221405,0.387923002243042,0.3685608804225921,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236729502677917,0.2771530747413635,0.1955305188894271,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825331091880798,0.2372860610485077,0.2270216345787048,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318340539932251,0.1921956986188888,0.8764017224311829,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,294.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771814942359924,1.0,1.0,0.0,1.0,-2.531979560852051,2.5319743156433105,5.1574743338278495e-06,1.9572062492370603,0.9703556895256042,0.9703556895256042,0.0,102.6144027709961,111.0,29650.673828125,-0.0,1369.6658935546875,1.0,281.2560119628906,283.0542297363281,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202002644538879,1.0,0.0,0.0,3.946046829223633,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.611328125,0.0,1892.5987548828125,1895.4371337890625,0.0,2657.424560546875,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975333034992218,0.4787724316120147,0.4331027269363403,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.9025472402572632,0.3877846598625183,0.3687597215175628,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084627389907837,0.2753219306468963,0.1944863945245742,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675808668136597,0.2360091358423233,0.2261268943548202,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174410223960876,0.1897992044687271,0.8670573234558105,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,294.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783094525337219,1.0,1.0,0.0,1.0,-2.5084919929504395,2.5084869861602783,5.062051059212536e-06,1.938942551612854,0.9563170671463012,0.9563170671463012,0.0,108.5504379272461,114.0,30437.876953125,-0.0,1365.30859375,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342468738555908,1.0,0.0,0.0,3.916689395904541,3.9167160987854,1.0236029766019783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.42724609375,0.0,1857.192138671875,1895.4371337890625,0.0,2788.01416015625,0.9656537175178528,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975333034992218,0.4787724316120147,0.4331027269363403,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.9025472402572632,0.3877846598625183,0.3687597215175628,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084627389907837,0.2753219306468963,0.1944863945245742,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675808668136597,0.2360091358423233,0.2261268943548202,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174410223960876,0.1897992044687271,0.8670573234558105,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,294.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783094525337219,1.0,1.0,0.0,1.0,-2.5084919929504395,2.5084869861602783,5.062051059212536e-06,1.938942551612854,0.9563170671463012,0.9563170671463012,0.0,108.5504379272461,114.0,30437.876953125,-0.0,1365.30859375,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342468738555908,1.0,0.0,0.0,3.916689395904541,3.9167160987854,1.0236029766019783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.42724609375,0.0,1857.192138671875,1895.4371337890625,0.0,2788.01416015625,0.9656537175178528,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582773447036744,0.4715657234191894,0.4266746044158935,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907760977745056,0.3874851167201996,0.3687231838703155,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963619232177734,0.2733867168426513,0.1933106333017349,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567824721336365,0.2346286326646804,0.2250567376613617,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056097984313965,0.1874444782733917,0.8574403524398804,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,294.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787162244319916,1.0,1.0,0.0,1.0,-2.486471176147461,2.4864661693573,4.97330074722413e-06,1.921761512756348,0.9396095871925354,0.9396095871925354,0.0,113.1079330444336,117.0,31239.7421875,-0.0,1356.970703125,1.0,280.6564025878906,282.5849304199219,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846357524394989,1.0,0.0,0.0,3.875978708267212,3.876005172729492,1.0024346011050511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3447265625,0.0,1808.3890380859373,1895.4371337890625,0.0,2901.166748046875,0.956673502922058,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582773447036744,0.4715657234191894,0.4266746044158935,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907760977745056,0.3874851167201996,0.3687231838703155,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963619232177734,0.2733867168426513,0.1933106333017349,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567824721336365,0.2346286326646804,0.2250567376613617,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056097984313965,0.1874444782733917,0.8574403524398804,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,294.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787162244319916,1.0,1.0,0.0,1.0,-2.486471176147461,2.4864661693573,4.97330074722413e-06,1.921761512756348,0.9396095871925354,0.9396095871925354,0.0,113.1079330444336,117.0,31239.7421875,-0.0,1356.970703125,1.0,280.6564025878906,282.5849304199219,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846357524394989,1.0,0.0,0.0,3.875978708267212,3.876005172729492,1.0024346011050511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3447265625,0.0,1808.3890380859373,1895.4371337890625,0.0,2901.166748046875,0.956673502922058,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425610303878784,0.4646680951118469,0.4206618368625641,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812862038612366,0.3870785534381866,0.3685491681098938,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862372398376465,0.271392822265625,0.1920675486326217,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480415105819702,0.2331850379705429,0.2238918244838714,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951995491981506,0.1851433962583542,0.847947895526886,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,294.25933837890625,297.11328125,283.6215209960937,1.0,0.4787165522575378,1.0,1.0,0.0,1.0,-2.464740037918091,2.464735269546509,4.88652858621208e-06,1.904818654060364,0.9202705025672911,0.9202705025672911,0.0,116.97760009765624,120.0,32034.095703125,-0.0,1346.1756591796875,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574835658073425,1.0,0.0,0.0,3.821979522705078,3.8220055103302,9.74697741185082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.96533203125,0.0,1744.736083984375,1895.4371337890625,0.0,3005.406494140625,0.9447615742683412,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425610303878784,0.4646680951118469,0.4206618368625641,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812862038612366,0.3870785534381866,0.3685491681098938,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862372398376465,0.271392822265625,0.1920675486326217,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480415105819702,0.2331850379705429,0.2238918244838714,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951995491981506,0.1851433962583542,0.847947895526886,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,294.25933837890625,297.11328125,283.6215209960937,1.0,0.4787165522575378,1.0,1.0,0.0,1.0,-2.464740037918091,2.464735269546509,4.88652858621208e-06,1.904818654060364,0.9202705025672911,0.9202705025672911,0.0,116.97760009765624,120.0,32034.095703125,-0.0,1346.1756591796875,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574835658073425,1.0,0.0,0.0,3.821979522705078,3.8220055103302,9.74697741185082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.96533203125,0.0,1744.736083984375,1895.4371337890625,0.0,3005.406494140625,0.9447615742683412,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352184534072876,0.4612814784049988,0.4177566766738891,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775390625,0.8771902322769165,0.3868615627288818,0.3684599995613098,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817672491073608,0.2703984379768371,0.1914520263671875,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442405223846436,0.2324595153331756,0.2233070433139801,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905287504196167,0.1840187609195709,0.8433208465576172,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,294.277099609375,297.107421875,283.466796875,1.0,0.4786311388015747,1.0,1.0,0.0,1.0,-2.454141139984131,2.454136371612549,4.844488557864679e-06,1.8965532779693604,0.909067153930664,0.909067153930664,0.0,118.7223129272461,120.0,32832.87890625,-0.0,1340.3555908203125,1.0,280.0971984863281,282.18505859375,291.1978454589844,293.424560546875,293.1499938964844,293.1499938964844,280.04998779296875,37706.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654086589813232,1.0,0.0,0.0,3.789466381072998,3.789491891860962,9.581850690665306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.46533203125,0.0,1707.197509765625,1895.4371337890625,0.0,3079.739013671875,0.937568187713623,1.0,0.0,3.0,1.0,0.0
12052560,296.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278051853179932,0.4578580856323242,0.4147376418113708,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.87312912940979,0.386588305234909,0.3682767450809479,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773301005363464,0.2693642675876617,0.190785214304924,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404931783676147,0.2316992133855819,0.2226675450801849,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858963966369629,0.1828765273094177,0.838554859161377,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,294.2937927246094,297.1012878417969,283.42706298828125,1.0,0.478484958410263,1.0,1.0,0.0,1.0,-2.44299864768982,2.4429938793182373,4.800512670044554e-06,1.887873888015747,0.8983728289604187,0.8983728289604187,0.0,120.4695053100586,123.0,32761.857421875,-0.0,1333.90869140625,1.0,280.0570373535156,282.1454162597656,291.1695556640625,293.345947265625,293.1499938964844,293.1499938964844,279.75,37916.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678866624832153,1.0,0.0,0.0,3.7522287368774414,3.752254247665405,9.394462381351332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.36328125,0.0,1664.6470947265625,1895.4371337890625,0.0,3102.985595703125,0.9293996691703796,1.0,0.0,3.0,1.0,0.0
12052620,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9141992330551147,0.4511162042617798,0.4088627398014068,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658636808395386,0.3860324621200561,0.3679280877113342,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692747712135315,0.2673150599002838,0.1894796788692474,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337113618850708,0.2301869541406631,0.2214047908782959,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773830652236938,0.1806389987468719,0.8292466402053833,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,294.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781270325183868,1.0,1.0,0.0,1.0,-2.421252965927124,2.421248197555542,4.715275281341746e-06,1.87092924118042,0.8740257620811462,0.8740257620811462,0.0,123.73676300048828,126.0,33413.328125,0.0,1320.847900390625,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774493932723999,1.0,0.0,0.0,3.6638505458831774,3.663875102996826,8.957128443398688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.12060546875,0.0,1566.7642822265625,1895.4371337890625,0.0,3192.6728515625,0.9099945425987244,1.0,0.0,3.0,1.0,0.0
12052680,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9141992330551147,0.4511162042617798,0.4088627398014068,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658636808395386,0.3860324621200561,0.3679280877113342,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692747712135315,0.2673150599002838,0.1894796788692474,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337113618850708,0.2301869541406631,0.2214047908782959,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773830652236938,0.1806389987468719,0.8292466402053833,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,294.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781270325183868,1.0,1.0,0.0,1.0,-2.421252965927124,2.421248197555542,4.715275281341746e-06,1.87092924118042,0.8740257620811462,0.8740257620811462,0.0,123.73676300048828,126.0,33413.328125,0.0,1320.847900390625,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774493932723999,1.0,0.0,0.0,3.6638505458831774,3.663875102996826,8.957128443398688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.12060546875,0.0,1566.7642822265625,1895.4371337890625,0.0,3192.6728515625,0.9099945425987244,1.0,0.0,3.0,1.0,0.0
12052740,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048370122909546,0.4466208815574646,0.4043111205101013,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613666892051697,0.386832594871521,0.368347704410553,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638702988624573,0.2664471864700317,0.1886687874794006,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291300892829895,0.2295682281255722,0.2206333726644516,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713149547576904,0.1792173832654953,0.8220953941345215,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,294.3494567871094,297.0924987792969,283.4506530761719,1.0,0.477990061044693,1.0,1.0,0.0,1.0,-2.405785083770752,2.405780553817749,4.654842086893041e-06,1.8587238788604736,0.8555675148963928,0.8555675148963928,0.0,126.13855743408205,129.0,32109.501953125,0.0,1311.9747314453125,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,38483.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566311001777649,1.0,0.0,0.0,3.5700933933258057,3.570117235183716,8.504572406309308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.68603515625,0.0,1464.2445068359375,1895.4371337890625,0.0,2997.413330078125,0.8892378211021423,1.0,0.0,3.0,1.0,0.0
12052800,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048370122909546,0.4466208815574646,0.4043111205101013,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613666892051697,0.386832594871521,0.368347704410553,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638702988624573,0.2664471864700317,0.1886687874794006,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291300892829895,0.2295682281255722,0.2206333726644516,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713149547576904,0.1792173832654953,0.8220953941345215,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,294.3494567871094,297.0924987792969,283.4506530761719,1.0,0.477990061044693,1.0,1.0,0.0,1.0,-2.405785083770752,2.405780553817749,4.654842086893041e-06,1.8587238788604736,0.8555675148963928,0.8555675148963928,0.0,126.13855743408205,129.0,32109.501953125,0.0,1311.9747314453125,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,38483.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566311001777649,1.0,0.0,0.0,3.5700933933258057,3.570117235183716,8.504572406309308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.68603515625,0.0,1464.2445068359375,1895.4371337890625,0.0,2997.413330078125,0.8892378211021423,1.0,0.0,3.0,1.0,0.0
12052860,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951328992843628,0.4418161511421203,0.4002455472946167,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556332588195801,0.3868230283260345,0.3686602413654327,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572338581085205,0.2646560072898865,0.187670037150383,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229881882667542,0.2276996076107025,0.2192805409431457,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634557247161865,0.1764687895774841,0.8118172287940979,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,294.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778530299663543,1.0,1.0,0.0,1.0,-2.38611102104187,2.386106491088867,4.5790984586346895e-06,1.843490719795227,0.8402830958366394,0.8402830958366394,0.0,129.31417846679688,132.0,30753.404296875,0.0,1301.2705078125,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831548273563385,1.0,0.0,0.0,3.480232715606689,3.480255365371704,8.081832447714987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.6884765625,0.0,1369.2884521484375,1895.4371337890625,0.0,2762.86328125,0.8692626953125,1.0,0.0,3.0,1.0,0.0
12052920,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951328992843628,0.4418161511421203,0.4002455472946167,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556332588195801,0.3868230283260345,0.3686602413654327,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572338581085205,0.2646560072898865,0.187670037150383,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229881882667542,0.2276996076107025,0.2192805409431457,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634557247161865,0.1764687895774841,0.8118172287940979,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,294.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778530299663543,1.0,1.0,0.0,1.0,-2.38611102104187,2.386106491088867,4.5790984586346895e-06,1.843490719795227,0.8402830958366394,0.8402830958366394,0.0,129.31417846679688,132.0,30753.404296875,0.0,1301.2705078125,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831548273563385,1.0,0.0,0.0,3.480232715606689,3.480255365371704,8.081832447714987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.6884765625,0.0,1369.2884521484375,1895.4371337890625,0.0,2762.86328125,0.8692626953125,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887607455253601,0.4387219846248626,0.397278755903244,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528808355331421,0.3884115517139435,0.3699426054954529,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535682320594788,0.264462947845459,0.1873792558908462,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193546295166016,0.2272874265909195,0.2186957895755767,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585328578948975,0.1751908510923385,0.8051025867462158,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,294.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780758619308471,1.0,1.0,0.0,1.0,-2.3749589920043945,2.374954462051392,4.5360934564087074e-06,1.8346614837646484,0.8279393911361694,0.8279393911361694,0.0,131.43841552734375,135.0,29589.36328125,0.0,1296.568603515625,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808407187461853,1.0,0.0,0.0,3.398276805877685,3.398298740386963,7.705677376179665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.59814453125,0.0,1285.6866455078125,1895.4371337890625,0.0,2548.53271484375,0.8510077595710754,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887607455253601,0.4387219846248626,0.397278755903244,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528808355331421,0.3884115517139435,0.3699426054954529,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535682320594788,0.264462947845459,0.1873792558908462,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193546295166016,0.2272874265909195,0.2186957895755767,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585328578948975,0.1751908510923385,0.8051025867462158,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,294.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780758619308471,1.0,1.0,0.0,1.0,-2.3749589920043945,2.374954462051392,4.5360934564087074e-06,1.8346614837646484,0.8279393911361694,0.8279393911361694,0.0,131.43841552734375,135.0,29589.36328125,0.0,1296.568603515625,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808407187461853,1.0,0.0,0.0,3.398276805877685,3.398298740386963,7.705677376179665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.59814453125,0.0,1285.6866455078125,1895.4371337890625,0.0,2548.53271484375,0.8510077595710754,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863952159881592,0.4374837577342987,0.3960919678211212,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522834777832031,0.3895231485366821,0.3709163665771484,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.752537727355957,0.2646820545196533,0.1874831765890121,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.7183035612106323,0.2273982316255569,0.2187369912862777,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570013761520386,0.1748955696821212,0.8034536838531494,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,294.40625,297.10369873046875,284.0584411621094,1.0,0.478453516960144,1.0,1.0,0.0,1.0,-2.3728935718536377,2.3728890419006348,4.52810763817979e-06,1.833001971244812,0.8233510851860046,0.8233510851860046,0.0,132.2768096923828,135.0,28723.541015625,0.0,1297.499755859375,1.0,280.8908996582031,282.9092712402344,291.00640869140625,292.7936096191406,293.1499938964844,293.1499938964844,280.95001220703125,37987.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957366108894348,1.0,0.0,0.0,3.3611018657684326,3.361123561859131,7.538009185736883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.49853515625,0.0,1248.57373046875,1895.4371337890625,0.0,2432.51171875,0.8427453637123108,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845057487487793,0.436467707157135,0.3951674997806549,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520969152450562,0.3908296227455139,0.3721154034137726,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519243359565735,0.2650843560695648,0.1877408474683761,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.717657208442688,0.2276867479085922,0.2189743220806121,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.6559423804283142,0.1747899502515792,0.8027669787406921,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,294.4174499511719,297.11297607421875,284.1224365234375,1.0,0.479028046131134,1.0,1.0,0.0,1.0,-2.372990131378174,2.372985601425171,4.528381396085024e-06,1.833025336265564,0.8185982704162598,0.8185982704162598,0.0,133.0221405029297,138.0,28573.3125,0.0,1300.6300048828125,1.0,280.93902587890625,282.9847717285156,291.0400085449219,292.8617553710937,293.1499938964844,293.1499938964844,281.25,37831.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788822591304779,1.0,0.0,0.0,3.327903509140014,3.327924966812134,7.389835445792414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.35400390625,0.0,1215.971435546875,1895.4371337890625,0.0,2369.70263671875,0.8352723121643066,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809229731559753,0.4347444176673889,0.3935778737068176,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519123196601868,0.393733263015747,0.3748030364513397,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509587407112122,0.2661694288253784,0.1884688735008239,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.716667890548706,0.2285571098327636,0.2197574526071548,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542887687683105,0.174911081790924,0.8030781149864197,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,294.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806632697582245,1.0,1.0,0.0,1.0,-2.376494646072388,2.3764901161193848,4.541638190858066e-06,1.8356788158416748,0.8122036457061768,0.8122036457061768,0.0,134.6475372314453,141.0,27631.73828125,0.0,1311.3995361328125,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720840573310852,1.0,0.0,0.0,3.271561861038208,3.27158260345459,7.141732680793211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.03271484375,0.0,1161.2606201171875,1895.4371337890625,0.0,2219.3671875,0.8225902318954468,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809229731559753,0.4347444176673889,0.3935778737068176,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519123196601868,0.393733263015747,0.3748030364513397,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509587407112122,0.2661694288253784,0.1884688735008239,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.716667890548706,0.2285571098327636,0.2197574526071548,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542887687683105,0.174911081790924,0.8030781149864197,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,294.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806632697582245,1.0,1.0,0.0,1.0,-2.376494646072388,2.3764901161193848,4.541638190858066e-06,1.8356788158416748,0.8122036457061768,0.8122036457061768,0.0,134.6475372314453,141.0,27631.73828125,0.0,1311.3995361328125,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720840573310852,1.0,0.0,0.0,3.271561861038208,3.27158260345459,7.141732680793211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.03271484375,0.0,1161.2606201171875,1895.4371337890625,0.0,2219.3671875,0.8225902318954468,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.877547562122345,0.4334281086921692,0.3923721015453338,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518659472465515,0.3969723880290985,0.3778344690799713,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502136826515198,0.2675711214542389,0.189438134431839,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159261107444763,0.2297340631484985,0.2208632081747055,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530307531356812,0.1753697097301483,0.8050836324691772,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,294.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828689992427826,1.0,1.0,0.0,1.0,-2.38358736038208,2.383582830429077,4.568710210151039e-06,1.8411469459533687,0.808751106262207,0.808751106262207,0.0,136.4824676513672,144.0,26815.806640625,0.0,1327.375732421875,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570984363555908,1.0,0.0,0.0,3.2307848930358887,3.2308051586151123,6.964811518628267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.15673828125,0.0,1121.79345703125,1895.4371337890625,0.0,2087.171630859375,0.81329345703125,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.877547562122345,0.4334281086921692,0.3923721015453338,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518659472465515,0.3969723880290985,0.3778344690799713,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502136826515198,0.2675711214542389,0.189438134431839,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159261107444763,0.2297340631484985,0.2208632081747055,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530307531356812,0.1753697097301483,0.8050836324691772,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,294.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828689992427826,1.0,1.0,0.0,1.0,-2.38358736038208,2.383582830429077,4.568710210151039e-06,1.8411469459533687,0.808751106262207,0.808751106262207,0.0,136.4824676513672,144.0,26815.806640625,0.0,1327.375732421875,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570984363555908,1.0,0.0,0.0,3.2307848930358887,3.2308051586151123,6.964811518628267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.15673828125,0.0,1121.79345703125,1895.4371337890625,0.0,2087.171630859375,0.81329345703125,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743453025817871,0.4325016140937805,0.3915235698223114,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518993258476257,0.4005068838596344,0.3811558783054352,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496212720870972,0.2692507207393646,0.1906094551086425,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153396606445312,0.2311560213565826,0.2222163528203964,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520277261734009,0.176086738705635,0.8083404898643494,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,294.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855437576770782,1.0,1.0,0.0,1.0,-2.393501281738281,2.3934967517852783,4.60676437796792e-06,1.848829746246338,0.8082927465438843,0.8082927465438843,0.0,138.51730346679688,147.0,26130.55859375,0.0,1347.6884765625,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439174652099609,1.0,0.0,0.0,3.206706285476685,3.206726312637329,6.861383212708461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.53125,0.0,1097.6373291015625,1895.4371337890625,0.0,1973.064208984375,0.8076273202896118,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743453025817871,0.4325016140937805,0.3915235698223114,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518993258476257,0.4005068838596344,0.3811558783054352,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496212720870972,0.2692507207393646,0.1906094551086425,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153396606445312,0.2311560213565826,0.2222163528203964,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520277261734009,0.176086738705635,0.8083404898643494,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,294.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855437576770782,1.0,1.0,0.0,1.0,-2.393501281738281,2.3934967517852783,4.60676437796792e-06,1.848829746246338,0.8082927465438843,0.8082927465438843,0.0,138.51730346679688,147.0,26130.55859375,0.0,1347.6884765625,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439174652099609,1.0,0.0,0.0,3.206706285476685,3.206726312637329,6.861383212708461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.53125,0.0,1097.6373291015625,1895.4371337890625,0.0,1973.064208984375,0.8076273202896118,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712961673736572,0.4319048821926117,0.390981912612915,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519905805587769,0.4042864441871643,0.384720116853714,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491543292999268,0.2711670100688934,0.1919537484645843,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148680090904236,0.232773557305336,0.2237672358751297,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.651211678981781,0.1770054250955581,0.8125728964805603,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,294.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886024594306946,1.0,1.0,0.0,1.0,-2.405693531036377,2.405688762664795,4.653843006963143e-06,1.858307123184204,0.810761034488678,0.810761034488678,0.0,140.7281494140625,150.0,25511.708984375,0.0,1371.67919921875,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322158813476562,1.0,0.0,0.0,3.199460506439209,3.199480533599853,6.830410939073772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91357421875,0.0,1088.394775390625,1895.4371337890625,0.0,1873.672607421875,0.8056396842002869,1.0,0.0,3.0,1.0,0.0
