time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712961673736572,0.4319048821926117,0.390981912612915,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519905805587769,0.4042864441871643,0.384720116853714,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491543292999268,0.2711670100688934,0.1919537484645843,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148680090904236,0.232773557305336,0.2237672358751297,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.651211678981781,0.1770054250955581,0.8125728964805603,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,294.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886024594306946,1.0,1.0,0.0,1.0,-2.405693531036377,2.405688762664795,4.653843006963143e-06,1.858307123184204,0.810761034488678,0.810761034488678,0.0,140.7281494140625,150.0,25511.708984375,0.0,1371.67919921875,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322158813476562,1.0,0.0,0.0,3.199460506439209,3.199480533599853,6.830410939073772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91357421875,0.0,1088.394775390625,1895.4371337890625,0.0,1873.672607421875,0.8056396842002869,1.0,0.0,3.0,1.0,0.0
12053700,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.869793176651001,0.4317582249641418,0.3907925188541412,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.8520293235778809,0.4062826931476593,0.3865690231323242,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7489402890205383,0.2722252011299133,0.192676767706871,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.7146472930908203,0.2336599379777908,0.2245989590883255,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508419513702393,0.1775393337011337,0.8149716258049011,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,294.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902515411376953,1.0,1.0,0.0,1.0,-2.41243577003479,2.412431001663208,4.679996891354676e-06,1.863554835319519,0.8138572573661804,0.8138572573661804,0.0,141.90196228027344,150.0,25072.486328125,0.0,1384.837890625,1.0,282.3847961425781,284.2288818359375,291.047119140625,292.604248046875,293.1499938964844,293.1499938964844,282.45001220703125,35913.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244720458984375,1.0,0.0,0.0,3.202269554138184,3.202289342880249,6.842409447926912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.09521484375,0.0,1089.19287109375,1895.4371337890625,0.0,1808.9720458984373,0.8060806393623352,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686391711235046,0.4318115711212158,0.390841543674469,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523367047309875,0.4084231555461883,0.3885842263698578,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489893436431885,0.2734127938747406,0.1935051828622818,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146674394607544,0.2346469312906265,0.2255378067493438,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6507096886634827,0.1781656742095947,0.8178079724311829,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,294.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920052886009216,1.0,1.0,0.0,1.0,-2.4204447269439697,2.420440196990967,4.711151632363908e-06,1.8697819709777832,0.816761314868927,0.816761314868927,0.0,143.0074462890625,153.0,25122.650390625,0.0,1399.362060546875,1.0,282.4368896484375,284.3013916015625,291.0791320800781,292.6854248046875,293.1499938964844,293.1499938964844,282.75,35685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722311794757843,1.0,0.0,0.0,3.2104485034942627,3.2104685306549072,6.877407372485322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.54052734375,0.0,1094.850830078125,1895.4371337890625,0.0,1791.0843505859375,0.807614803314209,1.0,0.0,3.0,1.0,0.0
12053820,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664174675941467,0.4321343600749969,0.3911076784133911,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.8529899716377258,0.4128760397434234,0.3927665650844574,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491760849952698,0.2759599983692169,0.1952784210443496,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147853374481201,0.2367550283670425,0.2275417149066925,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.65056312084198,0.1795515716075897,0.8240996599197388,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,294.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957432448863983,1.0,1.0,0.0,1.0,-2.4378836154937744,2.4378788471221924,4.7794042075111065e-06,1.8833657503128047,0.825971245765686,0.825971245765686,0.0,145.3254852294922,156.0,24761.412109375,0.0,1430.9066162109375,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145419120788574,1.0,0.0,0.0,3.239143133163452,3.2391631603240967,7.000895152486919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9306640625,0.0,1117.1273193359375,1895.4371337890625,0.0,1727.3504638671875,0.8135002255439758,1.0,0.0,3.0,1.0,0.0
12053880,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664174675941467,0.4321343600749969,0.3911076784133911,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.8529899716377258,0.4128760397434234,0.3927665650844574,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491760849952698,0.2759599983692169,0.1952784210443496,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147853374481201,0.2367550283670425,0.2275417149066925,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.65056312084198,0.1795515716075897,0.8240996599197388,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,294.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957432448863983,1.0,1.0,0.0,1.0,-2.4378836154937744,2.4378788471221924,4.7794042075111065e-06,1.8833657503128047,0.825971245765686,0.825971245765686,0.0,145.3254852294922,156.0,24761.412109375,0.0,1430.9066162109375,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145419120788574,1.0,0.0,0.0,3.239143133163452,3.2391631603240967,7.000895152486919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9306640625,0.0,1117.1273193359375,1895.4371337890625,0.0,1727.3504638671875,0.8135002255439758,1.0,0.0,3.0,1.0,0.0
12053940,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644772171974182,0.432791143655777,0.3916833698749542,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538265824317932,0.4175848364830017,0.3971989750862121,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.749597430229187,0.2787595391273498,0.1972332894802093,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151100635528564,0.2390560358762741,0.2297350615262985,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506598591804504,0.1811228394508361,0.8312590718269348,285.73651123046875,284.95001220703125,295.56842041015625,288.111083984375,294.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997773468494415,1.0,1.0,0.0,1.0,-2.4574837684631348,2.4574790000915527,4.856731720792595e-06,1.898638606071472,0.838333010673523,0.838333010673523,0.0,147.7187042236328,159.0,24424.943359375,0.0,1465.9420166015625,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080869674682617,1.0,0.0,0.0,3.284306764602661,3.284327268600464,7.197484706011892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.11572265625,0.0,1154.916748046875,1895.4371337890625,0.0,1675.1494140625,0.8210698962211609,1.0,0.0,3.0,1.0,0.0
12054000,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644772171974182,0.432791143655777,0.3916833698749542,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538265824317932,0.4175848364830017,0.3971989750862121,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.749597430229187,0.2787595391273498,0.1972332894802093,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151100635528564,0.2390560358762741,0.2297350615262985,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506598591804504,0.1811228394508361,0.8312590718269348,285.73651123046875,284.95001220703125,295.56842041015625,288.111083984375,294.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997773468494415,1.0,1.0,0.0,1.0,-2.4574837684631348,2.4574790000915527,4.856731720792595e-06,1.898638606071472,0.838333010673523,0.838333010673523,0.0,147.7187042236328,159.0,24424.943359375,0.0,1465.9420166015625,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080869674682617,1.0,0.0,0.0,3.284306764602661,3.284327268600464,7.197484706011892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.11572265625,0.0,1154.916748046875,1895.4371337890625,0.0,1675.1494140625,0.8210698962211609,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620296716690063,0.4329732954502105,0.3920952081680298,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.854179322719574,0.4219842851161957,0.4015404284000397,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496357560157776,0.2813529074192047,0.1991677582263946,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150654792785645,0.2411910146474838,0.2319068759679794,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.650446891784668,0.1825761497020721,0.8384512662887573,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,294.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039716958999634,1.0,1.0,0.0,1.0,-2.476771593093872,2.47676682472229,4.9335567382513545e-06,1.9137226343154907,0.8508684635162354,0.8508684635162354,0.0,150.44500732421875,162.0,24452.203125,0.0,1502.4580078125,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133690118789673,1.0,0.0,0.0,3.320241928100586,3.320262670516968,7.355848765655537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.0712890625,0.0,1183.86181640625,1895.4371337890625,0.0,1717.8135986328125,0.827119767665863,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620296716690063,0.4329732954502105,0.3920952081680298,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.854179322719574,0.4219842851161957,0.4015404284000397,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496357560157776,0.2813529074192047,0.1991677582263946,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150654792785645,0.2411910146474838,0.2319068759679794,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.650446891784668,0.1825761497020721,0.8384512662887573,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,294.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039716958999634,1.0,1.0,0.0,1.0,-2.476771593093872,2.47676682472229,4.9335567382513545e-06,1.9137226343154907,0.8508684635162354,0.8508684635162354,0.0,150.44500732421875,162.0,24452.203125,0.0,1502.4580078125,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133690118789673,1.0,0.0,0.0,3.320241928100586,3.320262670516968,7.355848765655537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.0712890625,0.0,1183.86181640625,1895.4371337890625,0.0,1717.8135986328125,0.827119767665863,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583081364631653,0.4323404729366302,0.3918134570121765,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533459901809692,0.4257420897483825,0.405335009098053,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.748617947101593,0.283453106880188,0.2007990181446075,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139959335327148,0.2428971976041793,0.2337329536676406,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492567658424377,0.1836488246917724,0.8442435264587402,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,294.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080317258834839,1.0,1.0,0.0,1.0,-2.492109060287476,2.4921040534973145,4.995145900466014e-06,1.925747036933899,0.8629250526428223,0.8629250526428223,0.0,153.71688842773438,165.0,24632.703125,0.0,1536.537353515625,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246864438056946,1.0,0.0,0.0,3.34199857711792,3.3420193195343018,7.452566137544636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5244140625,0.0,1198.8597412109375,1895.4371337890625,0.0,1810.7513427734373,0.8307342529296875,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583081364631653,0.4323404729366302,0.3918134570121765,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533459901809692,0.4257420897483825,0.405335009098053,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.748617947101593,0.283453106880188,0.2007990181446075,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139959335327148,0.2428971976041793,0.2337329536676406,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492567658424377,0.1836488246917724,0.8442435264587402,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,294.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080317258834839,1.0,1.0,0.0,1.0,-2.492109060287476,2.4921040534973145,4.995145900466014e-06,1.925747036933899,0.8629250526428223,0.8629250526428223,0.0,153.71688842773438,165.0,24632.703125,0.0,1536.537353515625,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246864438056946,1.0,0.0,0.0,3.34199857711792,3.3420193195343018,7.452566137544636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5244140625,0.0,1198.8597412109375,1895.4371337890625,0.0,1810.7513427734373,0.8307342529296875,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561317324638367,0.4318410754203796,0.3914649486541748,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526086807250977,0.4274444878101349,0.4070401191711426,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478193640708923,0.2843681871891022,0.2015059292316436,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131584882736206,0.2436167299747467,0.2345087826251983,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483646035194397,0.1840542107820511,0.8465251922607422,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,294.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099566578865051,1.0,1.0,0.0,1.0,-2.498263359069824,2.498258352279663,5.0199637371406425e-06,1.930569052696228,0.8689917325973511,0.8689917325973511,0.0,155.47909545898438,165.0,24700.3046875,0.0,1552.2301025390625,1.0,283.14996337890625,284.9164123535156,291.1584167480469,292.79705810546875,293.1499938964844,293.1499938964844,283.1499938964844,32816.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729458212852478,1.0,0.0,0.0,3.341991186141968,3.3420116901397705,7.452532599927508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.86083984375,0.0,1194.9232177734375,1895.4371337890625,0.0,1850.5302734375,0.8327234387397766,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539076447486877,0.431288331747055,0.3910558521747589,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517972826957703,0.4290782511234283,0.4086700081825256,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469555139541626,0.2852350175380707,0.2021723240613937,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122324705123901,0.2442784160375595,0.2352229207754135,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473828554153442,0.1843981742858886,0.8485019207000732,285.8529663085937,284.95001220703125,295.6297302246094,288.109375,294.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118101239204407,1.0,1.0,0.0,1.0,-2.5037646293640137,2.5037596225738525,5.042189059167868e-06,1.93487286567688,0.8750320076942444,0.8750320076942444,0.0,157.25816345214844,168.0,24779.0625,0.0,1567.18701171875,1.0,283.1499938964844,284.9153137207031,291.15069580078125,292.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,32528.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733216404914856,1.0,0.0,0.0,3.355363845825196,3.355384588241577,7.512293791478442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.16357421875,0.0,1205.53173828125,1895.4371337890625,0.0,1882.0963134765625,0.8324335813522339,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495134711265564,0.4301207363605499,0.3901490569114685,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501395583152771,0.4322255551815033,0.4117868542671203,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452074289321899,0.286899209022522,0.2034371942281723,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102798819541931,0.245492547750473,0.2365258485078811,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453205943107605,0.1849628090858459,0.851803183555603,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,294.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153270959854126,1.0,1.0,0.0,1.0,-2.51347279548645,2.513467788696289,5.081477411295055e-06,1.942440152168274,0.8872565627098083,0.8872565627098083,0.0,160.78233337402344,156.0,24903.283203125,0.0,1595.37451171875,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.283203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379323840141296,1.0,0.0,0.0,3.3621225357055664,3.362143039703369,7.542587923126121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9326171875,0.0,1205.65673828125,1895.4371337890625,0.0,1921.99169921875,0.8326318264007568,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495134711265564,0.4301207363605499,0.3901490569114685,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501395583152771,0.4322255551815033,0.4117868542671203,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452074289321899,0.286899209022522,0.2034371942281723,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102798819541931,0.245492547750473,0.2365258485078811,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453205943107605,0.1849628090858459,0.851803183555603,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,294.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153270959854126,1.0,1.0,0.0,1.0,-2.51347279548645,2.513467788696289,5.081477411295055e-06,1.942440152168274,0.8872565627098083,0.8872565627098083,0.0,160.78233337402344,156.0,24903.283203125,0.0,1595.37451171875,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.283203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379323840141296,1.0,0.0,0.0,3.3621225357055664,3.362143039703369,7.542587923126121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9326171875,0.0,1205.65673828125,1895.4371337890625,0.0,1921.99169921875,0.8326318264007568,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519201278686523,0.4289554357528686,0.3889980316162109,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552422523498535,0.4352946281433105,0.4145717620849609,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492318749427795,0.2885514199733734,0.2045027166604995,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140660285949707,0.2466356456279754,0.2375045120716095,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482252478599548,0.1854410320520401,0.8534902930259705,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,294.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139974355697632,1.0,1.0,0.0,1.0,-2.5199224948883057,2.519917249679565,5.1076603995170444e-06,1.947465419769287,0.8995975255966187,0.8995975255966187,0.0,158.2441864013672,144.0,24996.599609375,0.0,1593.2540283203125,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402485013008118,1.0,0.0,0.0,3.363287687301636,3.3633081912994385,7.547816949227126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.73974609375,0.0,1200.3223876953125,1895.4371337890625,0.0,1941.698486328125,0.8315664529800415,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519201278686523,0.4289554357528686,0.3889980316162109,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552422523498535,0.4352946281433105,0.4145717620849609,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492318749427795,0.2885514199733734,0.2045027166604995,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140660285949707,0.2466356456279754,0.2375045120716095,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482252478599548,0.1854410320520401,0.8534902930259705,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,294.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139974355697632,1.0,1.0,0.0,1.0,-2.5199224948883057,2.519917249679565,5.1076603995170444e-06,1.947465419769287,0.8995975255966187,0.8995975255966187,0.0,158.2441864013672,144.0,24996.599609375,0.0,1593.2540283203125,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402485013008118,1.0,0.0,0.0,3.363287687301636,3.3633081912994385,7.547816949227126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.73974609375,0.0,1200.3223876953125,1895.4371337890625,0.0,1941.698486328125,0.8315664529800415,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592217564582825,0.4278588891029358,0.3877536058425903,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653486371040344,0.4383556544780731,0.4171839356422424,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575542330741882,0.2902637720108032,0.2054881900548935,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216010093688965,0.2477821260690689,0.2383199781179428,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548250317573547,0.1859155148267746,0.8543620109558105,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,294.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100857615470886,1.0,1.0,0.0,1.0,-2.52477765083313,2.5247726440429688,5.127280473971041e-06,1.951179265975952,0.9120594263076782,0.9120594263076782,0.0,151.78025817871094,132.0,25071.125,0.0,1572.0535888671875,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.90625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414481043815613,1.0,0.0,0.0,3.3593316078186035,3.359351634979248,7.530070433858782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.1279296875,0.0,1190.075927734375,1895.4371337890625,0.0,1951.93408203125,0.8353472948074341,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592217564582825,0.4278588891029358,0.3877536058425903,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653486371040344,0.4383556544780731,0.4171839356422424,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575542330741882,0.2902637720108032,0.2054881900548935,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216010093688965,0.2477821260690689,0.2383199781179428,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548250317573547,0.1859155148267746,0.8543620109558105,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,294.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100857615470886,1.0,1.0,0.0,1.0,-2.52477765083313,2.5247726440429688,5.127280473971041e-06,1.951179265975952,0.9120594263076782,0.9120594263076782,0.0,151.78025817871094,132.0,25071.125,0.0,1572.0535888671875,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.90625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414481043815613,1.0,0.0,0.0,3.3593316078186035,3.359351634979248,7.530070433858782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.1279296875,0.0,1190.075927734375,1895.4371337890625,0.0,1951.93408203125,0.8353472948074341,1.0,0.0,3.0,1.0,0.0
12054780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702676296234131,0.426738291978836,0.3864376544952392,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793817758560181,0.4413537979125976,0.4196736514568329,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693001627922058,0.2919932603836059,0.206435814499855,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316880822181702,0.2489091604948043,0.2390440553426742,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643784642219543,0.1863774061203003,0.8548136353492737,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,294.7085266113281,297.2890930175781,285.869140625,1.0,0.5045950412750244,1.0,1.0,0.0,1.0,-2.5287399291992188,2.5287346839904785,5.14321345690405e-06,1.954155683517456,0.9242538809776306,0.9242538809776306,0.0,143.121826171875,120.0,25194.876953125,0.0,1540.1064453125,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427801489830017,1.0,0.0,0.0,3.410026788711548,3.4100475311279297,7.759056188660907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.4912109375,0.0,1239.1573486328125,1895.4371337890625,0.0,1963.322265625,0.8472864031791687,1.0,0.0,3.0,1.0,0.0
12054840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702676296234131,0.426738291978836,0.3864376544952392,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793817758560181,0.4413537979125976,0.4196736514568329,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693001627922058,0.2919932603836059,0.206435814499855,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316880822181702,0.2489091604948043,0.2390440553426742,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643784642219543,0.1863774061203003,0.8548136353492737,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,294.7085266113281,297.2890930175781,285.869140625,1.0,0.5045950412750244,1.0,1.0,0.0,1.0,-2.5287399291992188,2.5287346839904785,5.14321345690405e-06,1.954155683517456,0.9242538809776306,0.9242538809776306,0.0,143.121826171875,120.0,25194.876953125,0.0,1540.1064453125,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427801489830017,1.0,0.0,0.0,3.410026788711548,3.4100475311279297,7.759056188660907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.4912109375,0.0,1239.1573486328125,1895.4371337890625,0.0,1963.322265625,0.8472864031791687,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770749568939209,0.4261532127857208,0.3857418894767761,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877440690994263,0.4428157806396484,0.4208669364452362,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763703465461731,0.292852520942688,0.2068932205438614,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376512289047241,0.2494560033082962,0.2393729090690612,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701920628547668,0.1865954846143722,0.8548980951309204,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,294.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014521479606628,1.0,1.0,0.0,1.0,-2.5303843021392822,2.530379056930542,5.149784556124359e-06,1.9553663730621336,0.93021422624588,0.93021422624588,0.0,138.28321838378906,120.0,25269.404296875,0.0,1521.447265625,1.0,283.1499938964844,284.9012756347656,291.1188049316406,292.7904052734375,293.1499938964844,293.1499938964844,283.1499938964844,30199.123046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436301708221436,1.0,0.0,0.0,3.4517393112182617,3.4517602920532227,7.950038707349449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.2578125,0.0,1282.531982421875,1895.4371337890625,0.0,1970.6014404296875,0.8544429540634155,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847420811653137,0.4255560338497162,0.3850205242633819,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969867825508118,0.4442545771598816,0.4220254123210907,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842399477958679,0.2937091290950775,0.2073399275541305,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443053722381592,0.2499917447566986,0.2396803349256515,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767029166221619,0.1868042349815368,0.854892373085022,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,294.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981104135513305,1.0,1.0,0.0,1.0,-2.531808853149414,2.531803607940674,5.155443432158791e-06,1.956396222114563,0.9361456036567688,0.9361456036567688,0.0,133.2111053466797,108.0,25326.345703125,0.0,1501.4639892578125,1.0,283.1499938964844,284.88995361328125,291.1199951171875,292.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,30363.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445372343063354,1.0,0.0,0.0,3.481642246246338,3.481663703918457,8.088381378001941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.41015625,0.0,1313.57666015625,1895.4371337890625,0.0,1978.3800048828125,0.864296019077301,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028269052505492,0.4243345260620117,0.3835358917713165,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194027781486512,0.4470698833465576,0.4242650270462036,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024819493293762,0.2954193353652954,0.2082172632217407,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601036429405212,0.2510338723659515,0.2402487397193908,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919388771057129,0.1871966570615768,0.8546801209449768,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,294.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909807443618774,1.0,1.0,0.0,1.0,-2.53419828414917,2.5341930389404297,5.164841695659561e-06,1.9580724239349363,0.947713315486908,0.947713315486908,0.0,122.56990051269533,96.0,25458.4609375,0.0,1458.6785888671875,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465713024139404,1.0,0.0,0.0,3.564783334732056,3.564805507659912,8.479291295770963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1103515625,0.0,1404.8939208984375,1895.4371337890625,0.0,1995.8623046875,0.8841077089309692,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028269052505492,0.4243345260620117,0.3835358917713165,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194027781486512,0.4470698833465576,0.4242650270462036,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024819493293762,0.2954193353652954,0.2082172632217407,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601036429405212,0.2510338723659515,0.2402487397193908,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919388771057129,0.1871966570615768,0.8546801209449768,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,294.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909807443618774,1.0,1.0,0.0,1.0,-2.53419828414917,2.5341930389404297,5.164841695659561e-06,1.9580724239349363,0.947713315486908,0.947713315486908,0.0,122.56990051269533,96.0,25458.4609375,0.0,1458.6785888671875,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465713024139404,1.0,0.0,0.0,3.564783334732056,3.564805507659912,8.479291295770963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1103515625,0.0,1404.8939208984375,1895.4371337890625,0.0,1995.8623046875,0.8841077089309692,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272047877311708,0.4230993986129761,0.3820177912712097,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481534957885742,0.4498179256916046,0.4264202713966369,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233819603919983,0.2971391081809997,0.2090861499309539,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800351977348328,0.2520464956760406,0.2407697886228561,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103736400604248,0.1875627636909485,0.8542600870132446,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,294.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834126532077789,1.0,1.0,0.0,1.0,-2.536129236221313,2.5361242294311523,5.172320015844889e-06,1.9593647718429563,0.958956241607666,0.958956241607666,0.0,111.4867172241211,84.0,25587.732421875,0.0,1413.3072509765625,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486717104911804,1.0,0.0,0.0,3.653728485107422,3.653751850128174,8.907704796001781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37353515625,0.0,1507.86669921875,1895.4371337890625,0.0,2013.9708251953125,0.9053417444229126,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272047877311708,0.4230993986129761,0.3820177912712097,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481534957885742,0.4498179256916046,0.4264202713966369,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233819603919983,0.2971391081809997,0.2090861499309539,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800351977348328,0.2520464956760406,0.2407697886228561,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103736400604248,0.1875627636909485,0.8542600870132446,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,294.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834126532077789,1.0,1.0,0.0,1.0,-2.536129236221313,2.5361242294311523,5.172320015844889e-06,1.9593647718429563,0.958956241607666,0.958956241607666,0.0,111.4867172241211,84.0,25587.732421875,0.0,1413.3072509765625,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486717104911804,1.0,0.0,0.0,3.653728485107422,3.653751850128174,8.907704796001781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37353515625,0.0,1507.86669921875,1895.4371337890625,0.0,2013.9708251953125,0.9053417444229126,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579126834869384,0.4218699038028717,0.3804908692836761,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9792193174362184,0.4525145292282104,0.4285131692886352,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.848203182220459,0.2988823056221008,0.2099613100290298,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051586151123047,0.2530408501625061,0.2412605881690979,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309516072273254,0.1879120171070099,0.8537046313285828,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,294.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755359888076782,1.0,1.0,0.0,1.0,-2.537783145904541,2.537777900695801,5.178635092306649e-06,1.960423707962036,0.9698858857154846,0.9698858857154846,0.0,100.1299285888672,87.0,25712.93359375,0.0,1366.32861328125,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507069110870361,1.0,0.0,0.0,3.745060682296753,3.7450852394104,9.358602710562992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.89599609375,0.0,1619.1551513671875,1895.4371337890625,0.0,2031.570068359375,0.9261733293533324,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579126834869384,0.4218699038028717,0.3804908692836761,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9792193174362184,0.4525145292282104,0.4285131692886352,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.848203182220459,0.2988823056221008,0.2099613100290298,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051586151123047,0.2530408501625061,0.2412605881690979,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309516072273254,0.1879120171070099,0.8537046313285828,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,294.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755359888076782,1.0,1.0,0.0,1.0,-2.537783145904541,2.537777900695801,5.178635092306649e-06,1.960423707962036,0.9698858857154846,0.9698858857154846,0.0,100.1299285888672,87.0,25712.93359375,0.0,1366.32861328125,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507069110870361,1.0,0.0,0.0,3.745060682296753,3.7450852394104,9.358602710562992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.89599609375,0.0,1619.1551513671875,1895.4371337890625,0.0,2031.570068359375,0.9261733293533324,1.0,0.0,3.0,1.0,0.0
12055380,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737058877944946,0.4202268421649933,0.3789340853691101,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948963522911072,0.4548451006412506,0.4305889308452606,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642534613609314,0.3003942668437958,0.210903450846672,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.819770097732544,0.2538205981254577,0.2418397814035415,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430522441864014,0.1880830377340316,0.8536823987960815,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,294.80389404296875,297.2813720703125,285.6863708496094,1.0,0.472143292427063,1.0,1.0,0.0,1.0,-2.5402073860168457,2.540202140808105,5.188083832763368e-06,1.9620695114135744,0.9789692759513856,0.9789692759513856,0.0,94.42949676513672,90.0,26034.416015625,0.0,1344.74609375,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580476999282837,1.0,0.0,0.0,3.8253390789031982,3.825364589691162,9.76412138697924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.07275390625,0.0,1721.6663818359375,1895.4371337890625,0.0,2095.470703125,0.9432732462882996,1.0,0.0,3.0,1.0,0.0
12055440,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737058877944946,0.4202268421649933,0.3789340853691101,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948963522911072,0.4548451006412506,0.4305889308452606,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642534613609314,0.3003942668437958,0.210903450846672,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.819770097732544,0.2538205981254577,0.2418397814035415,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430522441864014,0.1880830377340316,0.8536823987960815,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,294.80389404296875,297.2813720703125,285.6863708496094,1.0,0.472143292427063,1.0,1.0,0.0,1.0,-2.5402073860168457,2.540202140808105,5.188083832763368e-06,1.9620695114135744,0.9789692759513856,0.9789692759513856,0.0,94.42949676513672,90.0,26034.416015625,0.0,1344.74609375,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580476999282837,1.0,0.0,0.0,3.8253390789031982,3.825364589691162,9.76412138697924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.07275390625,0.0,1721.6663818359375,1895.4371337890625,0.0,2095.470703125,0.9432732462882996,1.0,0.0,3.0,1.0,0.0
