time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767086505889891,0.4189846813678741,0.378002405166626,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983975291252136,0.4556613564491272,0.4314611852169037,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683900237083435,0.3008909523487091,0.2113170474767685,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231818079948425,0.2539919018745422,0.2420657277107238,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458891868591309,0.1879839748144149,0.853446900844574,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,294.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713580906391144,1.0,1.0,0.0,1.0,-2.54062557220459,2.5406203269958496,5.189641797187505e-06,1.962316870689392,0.9810115694999696,0.9810115694999696,0.0,93.17820739746094,90.0,26661.8828125,0.0,1339.8563232421875,1.0,282.7957458496094,284.4696350097656,291.20513916015625,293.0435791015625,293.1499938964844,293.1499938964844,282.75,34381.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697322368621826,1.0,0.0,0.0,3.8533577919006334,3.8533835411071777,9.907679441312212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.0576171875,0.0,1758.6163330078125,1895.4371337890625,0.0,2198.4609375,0.9498032331466676,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9762983918190002,0.4173814058303833,0.3766525387763977,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561729431152344,0.4317812025547027,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693388104438782,0.3011378645896911,0.2115384340286255,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237703442573547,0.2539446353912353,0.2420858293771743,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461273670196533,0.187688872218132,0.8524201512336731,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,294.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708884060382843,1.0,1.0,0.0,1.0,-2.538447141647339,2.538441896438598,5.180579137231689e-06,1.960548758506775,0.9835679531097412,0.9835679531097412,0.0,92.87855529785156,93.0,26704.66015625,0.0,1335.8011474609375,1.0,282.7565002441406,284.4069519042969,291.18585205078125,292.9869689941406,293.1499938964844,293.1499938964844,282.45001220703125,34670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757946848869324,1.0,0.0,0.0,3.875843524932861,3.875869512557984,1.0023646836998523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.98095703125,0.0,1788.6851806640625,1895.4371337890625,0.0,2252.466552734375,0.9550962448120116,1.0,0.0,3.0,1.0,0.0
12055620,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704336524009703,0.4136867821216583,0.373543918132782,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997038960456848,0.4566341638565063,0.4327138662338257,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664772510528564,0.3012341558933258,0.2117316275835037,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207013010978699,0.2534583210945129,0.2417974174022674,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426199913024902,0.1867202818393707,0.8488720655441284,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,294.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706161916255951,1.0,1.0,0.0,1.0,-2.5314624309539795,2.53145718574524,5.151727236807346e-06,1.9549570083618164,0.9847729802131652,0.9847729802131652,0.0,93.72888946533205,96.0,27316.3125,0.0,1330.6561279296875,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913669943809509,1.0,0.0,0.0,3.9078757762908936,3.907902240753174,1.0190013881583582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.47265625,0.0,1832.7344970703125,1895.4371337890625,0.0,2392.772705078125,0.9626447558403016,1.0,0.0,3.0,1.0,0.0
12055680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704336524009703,0.4136867821216583,0.373543918132782,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997038960456848,0.4566341638565063,0.4327138662338257,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664772510528564,0.3012341558933258,0.2117316275835037,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207013010978699,0.2534583210945129,0.2417974174022674,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426199913024902,0.1867202818393707,0.8488720655441284,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,294.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706161916255951,1.0,1.0,0.0,1.0,-2.5314624309539795,2.53145718574524,5.151727236807346e-06,1.9549570083618164,0.9847729802131652,0.9847729802131652,0.0,93.72888946533205,96.0,27316.3125,0.0,1330.6561279296875,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913669943809509,1.0,0.0,0.0,3.9078757762908936,3.907902240753174,1.0190013881583582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.47265625,0.0,1832.7344970703125,1895.4371337890625,0.0,2392.772705078125,0.9626447558403016,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595299363136292,0.4095899760723114,0.3700610697269439,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910510778427124,0.4565614461898803,0.432853102684021,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595025539398193,0.3009692728519439,0.2116766721010208,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137737512588501,0.252585768699646,0.2411574274301529,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356505393981934,0.1853648871183395,0.8436700701713562,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,294.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707179069519043,1.0,1.0,0.0,1.0,-2.520358324050904,2.520353078842163,5.106227490614401e-06,1.9461692571640008,0.9826659560203552,0.9826659560203552,0.0,95.8849868774414,99.0,27875.712890625,0.0,1325.9840087890625,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028878569602966,1.0,0.0,0.0,3.9251010417938232,3.9251277446746826,1.0280043625243709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.712890625,0.0,1857.7744140625,1895.4371337890625,0.0,2497.857666015625,0.9667829275131226,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595299363136292,0.4095899760723114,0.3700610697269439,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910510778427124,0.4565614461898803,0.432853102684021,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595025539398193,0.3009692728519439,0.2116766721010208,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137737512588501,0.252585768699646,0.2411574274301529,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356505393981934,0.1853648871183395,0.8436700701713562,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,294.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707179069519043,1.0,1.0,0.0,1.0,-2.520358324050904,2.520353078842163,5.106227490614401e-06,1.9461692571640008,0.9826659560203552,0.9826659560203552,0.0,95.8849868774414,99.0,27875.712890625,0.0,1325.9840087890625,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028878569602966,1.0,0.0,0.0,3.9251010417938232,3.9251277446746826,1.0280043625243709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.712890625,0.0,1857.7744140625,1895.4371337890625,0.0,2497.857666015625,0.9667829275131226,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460232257843018,0.4052627682685852,0.3663637638092041,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830397963523864,0.4561467468738556,0.4326651394367218,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511422872543335,0.3004882335662842,0.2114683389663696,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.805023729801178,0.2514604926109314,0.2402769476175308,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274043560028076,0.1837564557790756,0.8373205661773682,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,294.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709216356277466,1.0,1.0,0.0,1.0,-2.5067546367645264,2.506749629974365,5.0508524509496056e-06,1.9354478120803835,0.9773558974266052,0.9773558974266052,0.0,98.637939453125,102.0,28433.541015625,0.0,1320.7689208984375,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811659038066864,1.0,0.0,0.0,3.9296159744262695,3.929642915725708,1.030370754051546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.87841796875,0.0,1866.2862548828125,1895.4371337890625,0.0,2578.479736328125,0.9680129289627076,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460232257843018,0.4052627682685852,0.3663637638092041,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830397963523864,0.4561467468738556,0.4326651394367218,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511422872543335,0.3004882335662842,0.2114683389663696,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.805023729801178,0.2514604926109314,0.2402769476175308,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274043560028076,0.1837564557790756,0.8373205661773682,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,294.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709216356277466,1.0,1.0,0.0,1.0,-2.5067546367645264,2.506749629974365,5.0508524509496056e-06,1.9354478120803835,0.9773558974266052,0.9773558974266052,0.0,98.637939453125,102.0,28433.541015625,0.0,1320.7689208984375,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811659038066864,1.0,0.0,0.0,3.9296159744262695,3.929642915725708,1.030370754051546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.87841796875,0.0,1866.2862548828125,1895.4371337890625,0.0,2578.479736328125,0.9680129289627076,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.931771457195282,0.4009369313716888,0.3626282811164856,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741309881210328,0.4555900990962982,0.4323078095912933,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428501486778259,0.2999662160873413,0.2112091034650802,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.795819878578186,0.250235766172409,0.2392766922712326,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.718896210193634,0.1820414662361145,0.8303748369216919,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,294.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711329340934753,1.0,1.0,0.0,1.0,-2.491979122161865,2.491974115371704,4.991097284801072e-06,1.923823833465576,0.9693992137908936,0.9693992137908936,0.0,101.59369659423828,105.0,29138.755859375,0.0,1314.995361328125,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199963569641113,1.0,0.0,0.0,3.9230165481567374,3.9230432510375977,1.0269127415085677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.2060546875,0.0,1860.28125,1895.4371337890625,0.0,2655.535888671875,0.9667069911956788,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.931771457195282,0.4009369313716888,0.3626282811164856,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741309881210328,0.4555900990962982,0.4323078095912933,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428501486778259,0.2999662160873413,0.2112091034650802,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.795819878578186,0.250235766172409,0.2392766922712326,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.718896210193634,0.1820414662361145,0.8303748369216919,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,294.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711329340934753,1.0,1.0,0.0,1.0,-2.491979122161865,2.491974115371704,4.991097284801072e-06,1.923823833465576,0.9693992137908936,0.9693992137908936,0.0,101.59369659423828,105.0,29138.755859375,0.0,1314.995361328125,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199963569641113,1.0,0.0,0.0,3.9230165481567374,3.9230432510375977,1.0269127415085677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.2060546875,0.0,1860.28125,1895.4371337890625,0.0,2655.535888671875,0.9667069911956788,1.0,0.0,3.0,1.0,0.0
12056100,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249256253242492,0.3987857103347778,0.3608193397521972,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696694612503052,0.4552779495716095,0.432131677865982,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390166163444519,0.2997094988822937,0.2111008912324905,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914557456970215,0.2496085911989212,0.2387773990631103,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147055864334106,0.181170716881752,0.826876699924469,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,294.90484619140625,297.1789245605469,284.3165588378906,1.0,0.471245676279068,1.0,1.0,0.0,1.0,-2.48466157913208,2.484656572341919,4.96165102958912e-06,1.918074011802673,0.96372652053833,0.96372652053833,0.0,103.05844116210938,105.0,29834.64453125,0.0,1312.15380859375,1.0,281.29449462890625,283.1330261230469,291.18896484375,293.2341613769531,293.1499938964844,293.1499938964844,281.25,36358.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272571563720703,1.0,0.0,0.0,3.915820360183716,3.915847063064575,1.0231487976852804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.99951171875,0.0,1852.38525390625,1895.4371337890625,0.0,2722.92724609375,0.9651512503623962,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178400039672852,0.3965748846530914,0.3588828146457672,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724609375,0.96479594707489,0.4548865556716919,0.431828111410141,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.835015594959259,0.2994100451469421,0.2109343111515045,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868978977203369,0.2489362210035324,0.2382114678621292,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101801037788391,0.1802625060081482,0.8231456279754639,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,294.9138488769531,297.16961669921875,284.27081298828125,1.0,0.4713317453861236,1.0,1.0,0.0,1.0,-2.47660756111145,2.476602792739868,4.929384431306971e-06,1.9117655754089355,0.9586014747619628,0.9586014747619628,0.0,104.61722564697266,108.0,29816.458984375,0.0,1308.81201171875,1.0,281.25616455078125,283.083251953125,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36496.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288977742195129,1.0,0.0,0.0,3.905588865280152,3.9056155681610094,1.0178091542911716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.87548828125,0.0,1840.523681640625,1895.4371337890625,0.0,2738.1875,0.9629562497138976,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050294756889344,0.3921814262866974,0.3551014363765716,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551932215690612,0.4540413618087768,0.4312098622322082,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276060223579407,0.2988277375698089,0.2106377929449081,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783466577529907,0.2475740313529968,0.2370830029249191,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011761665344238,0.1784380078315735,0.8156908750534058,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,294.9317626953125,297.1524963378906,284.06512451171875,1.0,0.471499353647232,1.0,1.0,0.0,1.0,-2.46065354347229,2.460648775100708,4.865812115895096e-06,1.8992831707000728,0.945123016834259,0.945123016834259,0.0,107.67607879638672,111.0,30577.70703125,0.0,1302.1070556640625,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.207763671875,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382997512817383,1.0,0.0,0.0,3.876975536346436,3.877002000808716,1.0029502846009564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.55126953125,0.0,1807.013916015625,1895.4371337890625,0.0,2825.833740234375,0.9566969871520996,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050294756889344,0.3921814262866974,0.3551014363765716,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551932215690612,0.4540413618087768,0.4312098622322082,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276060223579407,0.2988277375698089,0.2106377929449081,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783466577529907,0.2475740313529968,0.2370830029249191,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011761665344238,0.1784380078315735,0.8156908750534058,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,294.9317626953125,297.1524963378906,284.06512451171875,1.0,0.471499353647232,1.0,1.0,0.0,1.0,-2.46065354347229,2.460648775100708,4.865812115895096e-06,1.8992831707000728,0.945123016834259,0.945123016834259,0.0,107.67607879638672,111.0,30577.70703125,0.0,1302.1070556640625,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.207763671875,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382997512817383,1.0,0.0,0.0,3.876975536346436,3.877002000808716,1.0029502846009564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.55126953125,0.0,1807.013916015625,1895.4371337890625,0.0,2825.833740234375,0.9566969871520996,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936731219291687,0.3877701461315155,0.351305603981018,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455437064170836,0.4530670642852783,0.4304715096950531,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205870389938354,0.2982317805290222,0.2103320658206939,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702593207359314,0.2461624145507812,0.2359074354171753,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924499273300171,0.1765840351581573,0.8080964684486389,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,294.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716368317604065,1.0,1.0,0.0,1.0,-2.444302558898926,2.444297790527344,4.801168870471884e-06,1.8865269422531128,0.9290011525154114,0.9290011525154114,0.0,110.73681640625,114.0,31331.888671875,0.0,1294.9766845703125,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482049107551575,1.0,0.0,0.0,3.8361663818359375,3.836192607879639,9.81947323452914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.66650390625,0.0,1759.2183837890625,1895.4371337890625,0.0,2918.46044921875,0.9477242827415466,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936731219291687,0.3877701461315155,0.351305603981018,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455437064170836,0.4530670642852783,0.4304715096950531,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205870389938354,0.2982317805290222,0.2103320658206939,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702593207359314,0.2461624145507812,0.2359074354171753,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924499273300171,0.1765840351581573,0.8080964684486389,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,294.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716368317604065,1.0,1.0,0.0,1.0,-2.444302558898926,2.444297790527344,4.801168870471884e-06,1.8865269422531128,0.9290011525154114,0.9290011525154114,0.0,110.73681640625,114.0,31331.888671875,0.0,1294.9766845703125,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482049107551575,1.0,0.0,0.0,3.8361663818359375,3.836192607879639,9.81947323452914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.66650390625,0.0,1759.2183837890625,1895.4371337890625,0.0,2918.46044921875,0.9477242827415466,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946584463119507,0.3873686492443084,0.3501887619495392,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.949512243270874,0.4561955630779266,0.4325641989707947,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245340585708618,0.3019028007984161,0.2122318893671035,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.77400141954422,0.2491630315780639,0.2377969473600387,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963599920272827,0.1793683618307113,0.8157546520233154,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,294.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733676016330719,1.0,1.0,0.0,1.0,-2.4591972827911377,2.459192276000977,4.859167347603943e-06,1.8976911306381223,0.9106485247612,0.9106485247612,0.0,110.30011749267578,117.0,32356.2421875,0.0,1311.33935546875,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583520650863647,1.0,0.0,0.0,3.7818641662597656,3.7818896770477295,9.543443866277812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.37158203125,0.0,1696.445068359375,1895.4371337890625,0.0,3013.550537109375,0.9357695579528807,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946584463119507,0.3873686492443084,0.3501887619495392,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.949512243270874,0.4561955630779266,0.4325641989707947,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245340585708618,0.3019028007984161,0.2122318893671035,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.77400141954422,0.2491630315780639,0.2377969473600387,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963599920272827,0.1793683618307113,0.8157546520233154,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,294.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733676016330719,1.0,1.0,0.0,1.0,-2.4591972827911377,2.459192276000977,4.859167347603943e-06,1.8976911306381223,0.9106485247612,0.9106485247612,0.0,110.30011749267578,117.0,32356.2421875,0.0,1311.33935546875,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583520650863647,1.0,0.0,0.0,3.7818641662597656,3.7818896770477295,9.543443866277812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.37158203125,0.0,1696.445068359375,1895.4371337890625,0.0,3013.550537109375,0.9357695579528807,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905670642852783,0.385008305311203,0.3484517335891723,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.94779634475708,0.4573655426502228,0.4340814650058746,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242412209510803,0.3036892414093017,0.2137734740972519,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734751105308533,0.2503347098827362,0.2393160164356231,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963260173797607,0.1804421842098236,0.8225059509277344,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,294.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759807884693146,1.0,1.0,0.0,1.0,-2.470733404159546,2.470728635787964,4.90525280838483e-06,1.9068174362182613,0.8902534246444702,0.8902534246444702,0.0,111.87372589111328,120.0,33344.9375,0.0,1332.157958984375,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698434233665466,1.0,0.0,0.0,3.7130239009857178,3.713048934936523,9.199172836815706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21240234375,0.0,1618.764404296875,1895.4371337890625,0.0,3121.341796875,0.9206184148788452,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905670642852783,0.385008305311203,0.3484517335891723,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.94779634475708,0.4573655426502228,0.4340814650058746,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242412209510803,0.3036892414093017,0.2137734740972519,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734751105308533,0.2503347098827362,0.2393160164356231,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963260173797607,0.1804421842098236,0.8225059509277344,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,294.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759807884693146,1.0,1.0,0.0,1.0,-2.470733404159546,2.470728635787964,4.90525280838483e-06,1.9068174362182613,0.8902534246444702,0.8902534246444702,0.0,111.87372589111328,120.0,33344.9375,0.0,1332.157958984375,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698434233665466,1.0,0.0,0.0,3.7130239009857178,3.713048934936523,9.199172836815706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.21240234375,0.0,1618.764404296875,1895.4371337890625,0.0,3121.341796875,0.9206184148788452,1.0,0.0,3.0,1.0,0.0
12056700,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870964646339417,0.3841689527034759,0.3474684953689575,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451940655708312,0.4580970704555511,0.4346113502979278,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227489590644836,0.3046422600746155,0.2143620103597641,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717224955558777,0.2508279979228973,0.2397585362195968,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947195529937744,0.1807947605848312,0.8242129683494568,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,294.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772918224334717,1.0,1.0,0.0,1.0,-2.4734764099121094,2.473471641540528,4.9161735660163686e-06,1.9089508056640625,0.8831388354301453,0.8831388354301453,0.0,113.20015716552734,120.0,32521.875,0.0,1341.150146484375,1.0,280.3023376464844,282.3958435058594,291.10870361328125,293.1692199707031,293.1499938964844,293.1499938964844,280.3500061035156,37898.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597332239151001,1.0,0.0,0.0,3.676767826080322,3.6767923831939697,9.02039801076171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.16064453125,0.0,1577.45947265625,1895.4371337890625,0.0,3026.503173828125,0.91260027885437,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847783803939819,0.3838434219360351,0.3470417559146881,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437007904052734,0.4592547416687011,0.4355804324150085,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220929503440857,0.3059215545654297,0.2151916623115539,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707276940345764,0.2515250742435455,0.2403802871704101,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937665939331055,0.1812741607427597,0.8263282179832458,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,295.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787273705005646,1.0,1.0,0.0,1.0,-2.478409767150879,2.4784047603607178,4.935817287332611e-06,1.91277277469635,0.8758687973022461,0.8758687973022461,0.0,114.30239868164062,123.0,32456.02734375,0.0,1351.949951171875,1.0,280.3424987792969,282.466796875,291.10272216796875,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,37879.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521335124969482,1.0,0.0,0.0,3.642032623291016,3.642056941986084,8.850768153934041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.75244140625,0.0,1538.354248046875,1895.4371337890625,0.0,2955.2578125,0.9048136472702026,1.0,0.0,3.0,1.0,0.0
12056820,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815708160400391,0.3839114010334015,0.3469502329826355,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421784281730652,0.4622710347175598,0.4382536113262176,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218997120857239,0.309035450220108,0.2172726839780807,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697723507881165,0.2533049881458282,0.2419933229684829,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928074359893799,0.1825107634067535,0.8317097425460815,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,295.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819740355014801,1.0,1.0,0.0,1.0,-2.492410898208618,2.492405891418457,4.991899004380684e-06,1.923678278923035,0.864884614944458,0.864884614944458,0.0,116.31212615966795,126.0,31612.560546875,0.0,1378.0616455078125,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314030170440674,1.0,0.0,0.0,3.577177762985229,3.5772013664245605,8.538357292309229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.4462890625,0.0,1466.1888427734375,1895.4371337890625,0.0,2761.510498046875,0.890272319316864,1.0,0.0,3.0,1.0,0.0
12056880,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815708160400391,0.3839114010334015,0.3469502329826355,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421784281730652,0.4622710347175598,0.4382536113262176,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218997120857239,0.309035450220108,0.2172726839780807,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697723507881165,0.2533049881458282,0.2419933229684829,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928074359893799,0.1825107634067535,0.8317097425460815,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,295.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819740355014801,1.0,1.0,0.0,1.0,-2.492410898208618,2.492405891418457,4.991899004380684e-06,1.923678278923035,0.864884614944458,0.864884614944458,0.0,116.31212615966795,126.0,31612.560546875,0.0,1378.0616455078125,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314030170440674,1.0,0.0,0.0,3.577177762985229,3.5772013664245605,8.538357292309229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.4462890625,0.0,1466.1888427734375,1895.4371337890625,0.0,2761.510498046875,0.890272319316864,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801080584526062,0.3841973543167114,0.3471305668354034,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416805505752563,0.4642229378223419,0.4400128722190857,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220748901367188,0.3109990656375885,0.2185974419116974,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.769512414932251,0.2544700801372528,0.2430581152439117,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925467848777771,0.1833390593528747,0.8353266716003418,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,295.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840077459812164,1.0,1.0,0.0,1.0,-2.501955986022949,2.501950979232788,5.030354259361047e-06,1.9311316013336184,0.8606775403022766,0.8606775403022766,0.0,117.44743347167967,126.0,30824.994140625,0.0,1395.012939453125,1.0,280.9066467285156,282.966064453125,291.085693359375,292.9981384277344,293.1499938964844,293.1499938964844,280.95001220703125,37548.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818474292755127,1.0,0.0,0.0,3.5448715686798096,3.544894933700561,8.384831176044827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.0986328125,0.0,1430.5765380859375,1895.4371337890625,0.0,2641.440185546875,0.8830190896987915,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.879275381565094,0.3845288455486297,0.3474463522434234,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.941620111465454,0.4658685624599457,0.4415658712387085,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224692940711975,0.3126404285430908,0.2197435349225998,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695606350898743,0.2554661333560943,0.2440026104450225,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925939917564392,0.1840597987174987,0.8385767936706543,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,295.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857245087623596,1.0,1.0,0.0,1.0,-2.5106167793273926,2.5106117725372314,5.065382083557779e-06,1.937896609306336,0.8570940494537354,0.8570940494537354,0.0,118.30169677734376,129.0,30821.978515625,0.0,1409.7412109375,1.0,280.9408569335937,283.0262145996094,291.1271667480469,293.0757141113281,293.1499938964844,293.1499938964844,281.25,37439.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138517737388611,1.0,0.0,0.0,3.522224187850952,3.522247076034546,8.278035465991707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.06982421875,0.0,1405.994140625,1895.4371337890625,0.0,2598.708251953125,0.8778740763664246,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773180246353149,0.3855248391628265,0.3483014702796936,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413762092590332,0.4698436856269836,0.4452639520168304,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233210444450378,0.3165931403636932,0.2224722355604171,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696429491043091,0.2579059600830078,0.2462920099496841,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.692712664604187,0.1858485490083694,0.8465824127197266,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,295.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899111092090606,1.0,1.0,0.0,1.0,-2.531733274459839,2.531728029251098,5.151329332875321e-06,1.9544037580490112,0.8525547981262207,0.8525547981262207,0.0,120.41010284423828,132.0,30181.951171875,0.0,1446.1392822265625,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997904419898987,1.0,0.0,0.0,3.48005747795105,3.4800801277160645,8.081019018391089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.9482421875,0.0,1359.99267578125,1895.4371337890625,0.0,2469.50927734375,0.8682641983032227,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773180246353149,0.3855248391628265,0.3483014702796936,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413762092590332,0.4698436856269836,0.4452639520168304,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233210444450378,0.3165931403636932,0.2224722355604171,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696429491043091,0.2579059600830078,0.2462920099496841,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.692712664604187,0.1858485490083694,0.8465824127197266,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,295.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899111092090606,1.0,1.0,0.0,1.0,-2.531733274459839,2.531728029251098,5.151329332875321e-06,1.9544037580490112,0.8525547981262207,0.8525547981262207,0.0,120.41010284423828,132.0,30181.951171875,0.0,1446.1392822265625,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997904419898987,1.0,0.0,0.0,3.48005747795105,3.4800801277160645,8.081019018391089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.9482421875,0.0,1359.99267578125,1895.4371337890625,0.0,2469.50927734375,0.8682641983032227,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756060004234314,0.3868447840213775,0.3494614362716675,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413228034973145,0.4741185903549194,0.4492626786231994,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243610858917236,0.3208400011062622,0.2254159152507782,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699247002601624,0.260576456785202,0.2488118112087249,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930645108222961,0.1878356486558914,0.8555314540863037,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,295.07208251953125,297.261474609375,284.7119140625,1.0,0.4944715499877929,1.0,1.0,0.0,1.0,-2.555246591567993,2.555241346359253,5.247912667982746e-06,1.9727922677993768,0.8512141704559326,0.8512141704559326,0.0,122.64366912841795,135.0,29618.80078125,0.0,1486.8092041015625,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885627746582031,1.0,0.0,0.0,3.4525339603424072,3.4525563716888428,7.953700560392463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.57470703125,0.0,1329.355712890625,1895.4371337890625,0.0,2367.350341796875,0.8618639707565308,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756060004234314,0.3868447840213775,0.3494614362716675,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413228034973145,0.4741185903549194,0.4492626786231994,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243610858917236,0.3208400011062622,0.2254159152507782,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699247002601624,0.260576456785202,0.2488118112087249,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930645108222961,0.1878356486558914,0.8555314540863037,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,295.07208251953125,297.261474609375,284.7119140625,1.0,0.4944715499877929,1.0,1.0,0.0,1.0,-2.555246591567993,2.555241346359253,5.247912667982746e-06,1.9727922677993768,0.8512141704559326,0.8512141704559326,0.0,122.64366912841795,135.0,29618.80078125,0.0,1486.8092041015625,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885627746582031,1.0,0.0,0.0,3.4525339603424072,3.4525563716888428,7.953700560392463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.57470703125,0.0,1329.355712890625,1895.4371337890625,0.0,2367.350341796875,0.8618639707565308,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746930956840515,0.3875801861286163,0.3500888049602508,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.94120591878891,0.4763236045837402,0.4513120353221893,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248302936553955,0.323039174079895,0.2269327938556671,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700214982032776,0.2619688212871551,0.2501218020915985,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932114958763123,0.1888782382011413,0.8602263331413269,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,295.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968637526035309,1.0,1.0,0.0,1.0,-2.567499876022339,2.567494630813598,5.2986174523539376e-06,1.982381582260132,0.85221928358078,0.85221928358078,0.0,123.84392547607422,135.0,29022.130859375,0.0,1508.4256591796875,1.0,281.79296875,283.78338623046875,291.1867370605469,292.9773864746094,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810438275337219,1.0,0.0,0.0,3.4442451000213623,3.4442672729492188,7.915555215731729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.69921875,0.0,1319.522705078125,1895.4371337890625,0.0,2299.517578125,0.8599019646644592,1.0,0.0,3.0,1.0,0.0
