time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.874066174030304,0.3884318172931671,0.3508712351322174,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413760900497437,0.4786302745342254,0.4534965753555298,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255230188369751,0.3253349363803863,0.2285393923521042,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.770335853099823,0.2634343802928924,0.2515184879302978,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935709714889526,0.1899816244840622,0.8652392625808716,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,295.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993449449539184,1.0,1.0,0.0,1.0,-2.580695867538452,2.580690383911133,5.35347271579667e-06,1.9926961660385127,0.8529723286628723,0.8529723286628723,0.0,125.00137329101562,138.0,29081.353515625,0.0,1531.31591796875,1.0,281.8399353027344,283.85467529296875,291.2294311523437,293.0703125,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788732051849365,1.0,0.0,0.0,3.440399408340454,3.4404215812683105,7.897889418018167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.35205078125,0.0,1314.323974609375,1895.4371337890625,0.0,2280.029541015625,0.8588542342185974,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729003667831421,0.3904027342796325,0.3525850772857666,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.941758155822754,0.4834728538990021,0.4580052196979522,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269680738449097,0.3301553726196289,0.2318673431873321,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710291743278503,0.2665303349494934,0.2544278800487518,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.694368302822113,0.1923206895589828,0.8757328987121582,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,295.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045031905174255,1.0,1.0,0.0,1.0,-2.608273983001709,2.6082684993743896,5.469018105941359e-06,2.014245748519897,0.8583313822746277,0.8583313822746277,0.0,127.4026870727539,141.0,28746.951171875,0.0,1579.74609375,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704668641090393,1.0,0.0,0.0,3.4447412490844727,3.44476318359375,7.917836342130613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.53759765625,0.0,1315.551513671875,1895.4371337890625,0.0,2204.9853515625,0.8594732880592346,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729003667831421,0.3904027342796325,0.3525850772857666,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.941758155822754,0.4834728538990021,0.4580052196979522,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269680738449097,0.3301553726196289,0.2318673431873321,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710291743278503,0.2665303349494934,0.2544278800487518,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.694368302822113,0.1923206895589828,0.8757328987121582,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,295.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045031905174255,1.0,1.0,0.0,1.0,-2.608273983001709,2.6082684993743896,5.469018105941359e-06,2.014245748519897,0.8583313822746277,0.8583313822746277,0.0,127.4026870727539,141.0,28746.951171875,0.0,1579.74609375,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704668641090393,1.0,0.0,0.0,3.4447412490844727,3.44476318359375,7.917836342130613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.53759765625,0.0,1315.551513671875,1895.4371337890625,0.0,2204.9853515625,0.8594732880592346,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722130060195923,0.3927285373210907,0.354635089635849,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425949454307556,0.4886336624622345,0.4628264009952545,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287899494171143,0.3352935314178467,0.2354234755039215,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.772101640701294,0.2698631882667541,0.2575662732124328,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955510973930359,0.1948562264442443,0.8871199488639832,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,295.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099533796310425,1.0,1.0,0.0,1.0,-2.6382555961608887,2.6382501125335693,5.596004939434351e-06,2.037659406661988,0.8670549392700195,0.8670549392700195,0.0,129.80845642089844,144.0,28454.81640625,0.0,1632.50927734375,1.0,282.43994140625,284.3976745605469,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636663913726807,1.0,0.0,0.0,3.4653995037078857,3.465421676635742,8.01308829068148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.458984375,0.0,1333.2298583984375,1895.4371337890625,0.0,2144.807373046875,0.863723874092102,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722130060195923,0.3927285373210907,0.354635089635849,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425949454307556,0.4886336624622345,0.4628264009952545,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287899494171143,0.3352935314178467,0.2354234755039215,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.772101640701294,0.2698631882667541,0.2575662732124328,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955510973930359,0.1948562264442443,0.8871199488639832,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,295.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099533796310425,1.0,1.0,0.0,1.0,-2.6382555961608887,2.6382501125335693,5.596004939434351e-06,2.037659406661988,0.8670549392700195,0.8670549392700195,0.0,129.80845642089844,144.0,28454.81640625,0.0,1632.50927734375,1.0,282.43994140625,284.3976745605469,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636663913726807,1.0,0.0,0.0,3.4653995037078857,3.465421676635742,8.01308829068148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.458984375,0.0,1333.2298583984375,1895.4371337890625,0.0,2144.807373046875,0.863723874092102,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718321919441223,0.3953372240066528,0.3569470643997192,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437021613121032,0.4940501153469085,0.4678959548473358,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308525085449219,0.3407008647918701,0.2391712814569473,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734195590019226,0.2733935415744781,0.2608964145183563,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969872713088989,0.1975559145212173,0.8992652297019958,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,295.140380859375,297.3575744628906,285.7041015625,1.0,0.5156710147857666,1.0,1.0,0.0,1.0,-2.6702239513397217,2.670217990875244,5.732973477279302e-06,2.062605857849121,0.8790603280067444,0.8790603280067444,0.0,132.26107788085938,147.0,28180.37890625,0.0,1689.429443359375,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578892111778259,1.0,0.0,0.0,3.501213312149048,3.5012357234954834,8.17956902210426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.19482421875,0.0,1366.8211669921875,1895.4371337890625,0.0,2094.08447265625,0.8713833093643188,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718321919441223,0.3953372240066528,0.3569470643997192,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437021613121032,0.4940501153469085,0.4678959548473358,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308525085449219,0.3407008647918701,0.2391712814569473,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734195590019226,0.2733935415744781,0.2608964145183563,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969872713088989,0.1975559145212173,0.8992652297019958,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,295.140380859375,297.3575744628906,285.7041015625,1.0,0.5156710147857666,1.0,1.0,0.0,1.0,-2.6702239513397217,2.670217990875244,5.732973477279302e-06,2.062605857849121,0.8790603280067444,0.8790603280067444,0.0,132.26107788085938,147.0,28180.37890625,0.0,1689.429443359375,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578892111778259,1.0,0.0,0.0,3.501213312149048,3.5012357234954834,8.17956902210426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.19482421875,0.0,1366.8211669921875,1895.4371337890625,0.0,2094.08447265625,0.8713833093643188,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.871705174446106,0.3982019126415252,0.359491229057312,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450212121009828,0.4996958971023559,0.473183810710907,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331133723258972,0.3463573753833771,0.2430937886238098,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749362587928772,0.277101069688797,0.2643962204456329,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986239552497864,0.2004004269838333,0.9120723009109496,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,295.15728759765625,297.3816223144531,285.9479064941406,1.0,0.521629810333252,1.0,1.0,0.0,1.0,-2.703943490982056,2.703937768936157,5.879190666746581e-06,2.088895320892334,0.8942996859550476,0.8942996859550476,0.0,134.76577758789062,150.0,27919.8359375,0.0,1750.400390625,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526201605796814,1.0,0.0,0.0,3.550473690032959,3.5504963397979736,8.411353178416903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28515625,0.0,1415.4937744140625,1895.4371337890625,0.0,2048.161865234375,0.8801026344299316,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.871705174446106,0.3982019126415252,0.359491229057312,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450212121009828,0.4996958971023559,0.473183810710907,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331133723258972,0.3463573753833771,0.2430937886238098,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749362587928772,0.277101069688797,0.2643962204456329,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986239552497864,0.2004004269838333,0.9120723009109496,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,295.15728759765625,297.3816223144531,285.9479064941406,1.0,0.521629810333252,1.0,1.0,0.0,1.0,-2.703943490982056,2.703937768936157,5.879190666746581e-06,2.088895320892334,0.8942996859550476,0.8942996859550476,0.0,134.76577758789062,150.0,27919.8359375,0.0,1750.400390625,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526201605796814,1.0,0.0,0.0,3.550473690032959,3.5504963397979736,8.411353178416903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28515625,0.0,1415.4937744140625,1895.4371337890625,0.0,2048.161865234375,0.8801026344299316,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714284300804138,0.3994597494602203,0.3607232868671417,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454278349876404,0.5023728013038635,0.4757977128028869,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340659141540527,0.3490899205207824,0.2450538277626037,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.77552330493927,0.2788844108581543,0.2661468982696533,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992837190628052,0.2017705142498016,0.9185029864311218,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,295.1656799316406,297.3911437988281,286.0221252441406,1.0,0.524665355682373,1.0,1.0,0.0,1.0,-2.720754384994507,2.7207484245300293,5.952826086286223e-06,2.1020262241363525,0.902121126651764,0.902121126651764,0.0,136.13455200195312,150.0,27888.2734375,0.0,1781.856201171875,1.0,283.1309509277344,284.9929504394531,291.3924865722656,293.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,34297.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540092468261719,1.0,0.0,0.0,3.564549446105957,3.564572334289551,8.478179438498046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.66943359375,0.0,1427.721435546875,1895.4371337890625,0.0,2060.236083984375,0.8846381902694702,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707840442657471,0.4005576968193054,0.3618253171443939,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454165101051332,0.5048968195915222,0.478287011384964,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347054123878479,0.3517117798328399,0.2469495832920074,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7757998704910278,0.2805779874324798,0.2678293883800506,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996392607688904,0.2030610144138336,0.9246625900268556,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,295.1741027832031,297.39862060546875,286.04644775390625,1.0,0.5276821255683899,1.0,1.0,0.0,1.0,-2.736774682998657,2.7367684841156006,6.023421974532539e-06,2.1145379543304443,0.9097237586975098,0.9097237586975098,0.0,137.64044189453125,153.0,28048.291015625,0.0,1813.0928955078125,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.2341613769531,293.1499938964844,293.1499938964844,283.04998779296875,34121.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581031918525696,1.0,0.0,0.0,3.5875070095062256,3.5875301361083984,8.587738875576179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.3798828125,0.0,1450.9317626953125,1895.4371337890625,0.0,2095.956298828125,0.8916206955909729,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674693703651428,0.4016107022762298,0.3631929755210876,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431101083755492,0.5088825821876526,0.4824552237987518,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.834251344203949,0.3561258316040039,0.2502826750278473,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746275663375854,0.2832947075366974,0.2707071006298065,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986461281776428,0.2050651311874389,0.9350254535675048,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,295.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334158539772034,1.0,1.0,0.0,1.0,-2.7633538246154785,2.763347625732422,6.141622179711703e-06,2.1353695392608643,0.9228426814079284,0.9228426814079284,0.0,141.33255004882812,156.0,28590.04296875,0.0,1871.2562255859373,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774319052696228,1.0,0.0,0.0,3.654229879379273,3.654253721237183,8.910150199881173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.86572265625,0.0,1525.7493896484375,1895.4371337890625,0.0,2239.287109375,0.905083179473877,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674693703651428,0.4016107022762298,0.3631929755210876,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431101083755492,0.5088825821876526,0.4824552237987518,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.834251344203949,0.3561258316040039,0.2502826750278473,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746275663375854,0.2832947075366974,0.2707071006298065,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986461281776428,0.2050651311874389,0.9350254535675048,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,295.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334158539772034,1.0,1.0,0.0,1.0,-2.7633538246154785,2.763347625732422,6.141622179711703e-06,2.1353695392608643,0.9228426814079284,0.9228426814079284,0.0,141.33255004882812,156.0,28590.04296875,0.0,1871.2562255859373,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774319052696228,1.0,0.0,0.0,3.654229879379273,3.654253721237183,8.910150199881173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.86572265625,0.0,1525.7493896484375,1895.4371337890625,0.0,2239.287109375,0.905083179473877,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639357089996338,0.4013483822345733,0.3633929193019867,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399943351745604,0.5105414390563965,0.4844424128532409,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327272534370422,0.3582448065280914,0.2520242631435394,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726229429244995,0.2844396233558655,0.2721011340618133,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.696731686592102,0.2058258205652237,0.939781129360199,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,295.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367180109024048,1.0,1.0,0.0,1.0,-2.775474548339844,2.775468349456787,6.196038157213479e-06,2.144930362701416,0.9281715154647828,0.9281715154647828,0.0,144.14041137695312,156.0,29378.703125,0.0,1903.431884765625,1.0,282.77978515625,284.6968078613281,291.5732727050781,293.5546875,293.1499938964844,293.1499938964844,282.75,34581.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923957109451294,1.0,0.0,0.0,3.6877636909484863,3.687787771224976,9.074432227862416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.66162109375,0.0,1564.8642578125,1895.4371337890625,0.0,2402.114501953125,0.9127135276794434,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612799644470215,0.4009562134742737,0.3631535172462463,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374525547027588,0.5112180709838867,0.4852096438407898,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312846422195435,0.3592343628406524,0.2527979016304016,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709033489227295,0.2848923206329345,0.2726530730724334,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950461864471436,0.2060721963644027,0.9414971470832824,285.7474060058594,284.95001220703125,296.2078552246094,288.46466064453125,295.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383777022361755,1.0,1.0,0.0,1.0,-2.7797675132751465,2.77976131439209,6.215402208908927e-06,2.148331880569458,0.9316200017929076,0.9316200017929076,0.0,145.92459106445312,159.0,29469.162109375,0.0,1918.6324462890625,1.0,282.75787353515625,284.6630859375,291.5595397949219,293.5228881835937,293.1499938964844,293.1499938964844,282.45001220703125,34669.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977415323257446,1.0,0.0,0.0,3.704629898071289,3.704654216766357,9.15762655040453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.60888671875,0.0,1584.6932373046875,1895.4371337890625,0.0,2450.794921875,0.9165825843811036,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534740805625916,0.3991908133029938,0.3619537949562073,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296976923942566,0.5123502612113953,0.4866968393325805,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267841935157776,0.3613981902599334,0.2545768916606903,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655695080757141,0.285583883523941,0.273679107427597,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896302103996277,0.2062069326639175,0.943872570991516,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,295.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423276424407959,1.0,1.0,0.0,1.0,-2.786346912384033,2.786340713500977,6.245255917747272e-06,2.153599739074707,0.937099277973175,0.937099277973175,0.0,150.92990112304688,162.0,30261.880859375,0.0,1952.800537109375,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157992959022522,1.0,0.0,0.0,3.743166208267212,3.74319100379944,9.3491365760201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.88232421875,0.0,1631.524658203125,1895.4371337890625,0.0,2616.697509765625,0.925449788570404,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534740805625916,0.3991908133029938,0.3619537949562073,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296976923942566,0.5123502612113953,0.4866968393325805,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267841935157776,0.3613981902599334,0.2545768916606903,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655695080757141,0.285583883523941,0.273679107427597,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896302103996277,0.2062069326639175,0.943872570991516,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,295.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423276424407959,1.0,1.0,0.0,1.0,-2.786346912384033,2.786340713500977,6.245255917747272e-06,2.153599739074707,0.937099277973175,0.937099277973175,0.0,150.92990112304688,162.0,30261.880859375,0.0,1952.800537109375,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157992959022522,1.0,0.0,0.0,3.743166208267212,3.74319100379944,9.3491365760201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.88232421875,0.0,1631.524658203125,1895.4371337890625,0.0,2616.697509765625,0.925449788570404,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457164764404297,0.3969365060329437,0.3601978421211242,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.921792447566986,0.5128428936004639,0.4874655306339264,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221313953399658,0.3630808889865875,0.2559488117694855,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600409984588623,0.2857478559017181,0.2741237580776214,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.68376225233078,0.205791562795639,0.9434276223182678,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,295.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453771948814392,1.0,1.0,0.0,1.0,-2.786813259124756,2.786807060241699,6.247564215300372e-06,2.1540606021881104,0.9397193193435668,0.9397193193435668,0.0,155.74058532714844,150.0,31131.203125,0.0,1976.398681640625,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285087943077087,1.0,0.0,0.0,3.77020263671875,3.770227670669556,9.484679708293696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.3505859375,0.0,1665.572021484375,1895.4371337890625,0.0,2734.568603515625,0.9317301511764526,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457164764404297,0.3969365060329437,0.3601978421211242,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.921792447566986,0.5128428936004639,0.4874655306339264,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221313953399658,0.3630808889865875,0.2559488117694855,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600409984588623,0.2857478559017181,0.2741237580776214,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.68376225233078,0.205791562795639,0.9434276223182678,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,295.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453771948814392,1.0,1.0,0.0,1.0,-2.786813259124756,2.786807060241699,6.247564215300372e-06,2.1540606021881104,0.9397193193435668,0.9397193193435668,0.0,155.74058532714844,150.0,31131.203125,0.0,1976.398681640625,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285087943077087,1.0,0.0,0.0,3.77020263671875,3.770227670669556,9.484679708293696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.3505859375,0.0,1665.572021484375,1895.4371337890625,0.0,2734.568603515625,0.9317301511764526,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451769351959229,0.3957886099815368,0.3592139482498169,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222076535224916,0.5130079388618469,0.4876737296581268,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.822898805141449,0.3638753592967987,0.2565275728702545,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602577209472656,0.2857499420642853,0.2741603255271911,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836290955543518,0.2054872512817382,0.9422205090522766,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,295.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447371006011963,1.0,1.0,0.0,1.0,-2.785173416137696,2.7851672172546387,6.240321908990154e-06,2.1528429985046387,0.939521849155426,0.939521849155426,0.0,155.529541015625,150.0,31977.697265625,0.0,1972.7711181640625,1.0,281.8980407714844,283.9384765625,291.6152038574219,293.78350830078125,293.1499938964844,293.1499938964844,281.8500061035156,35443.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367369771003723,1.0,0.0,0.0,3.779964685440064,3.779989957809448,9.533860634292068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.0263671875,0.0,1678.3101806640625,1895.4371337890625,0.0,2811.244384765625,0.9339951872825624,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.846231997013092,0.3945811986923218,0.3580527007579803,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247792959213256,0.5130824446678162,0.4876790344715118,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251907229423523,0.3646131753921509,0.2569864094257355,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619475722312927,0.2856874167919159,0.2740456461906433,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848846077919006,0.2051188051700592,0.9403406381607056,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,295.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432173013687134,1.0,1.0,0.0,1.0,-2.781940221786499,2.7819340229034424,6.225892775546527e-06,2.150367259979248,0.9398658275604248,0.9398658275604248,0.0,153.93316650390625,138.0,32078.802734375,0.0,1960.0357666015625,1.0,281.85711669921875,283.8846435546875,291.59979248046875,293.7242126464844,293.1499938964844,293.1499938964844,281.54998779296875,35570.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394778966903687,1.0,0.0,0.0,3.786886692047119,3.786912202835083,9.56880967351026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.15478515625,0.0,1687.524658203125,1895.4371337890625,0.0,2836.83740234375,0.9356642961502076,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522389531135559,0.3921422362327575,0.3556791841983795,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350351095199584,0.5131168365478516,0.4875327944755554,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334254622459412,0.3660530745983124,0.2578343152999878,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.768898069858551,0.2854953408241272,0.2736672163009643,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907212734222412,0.2043171226978302,0.9358038902282716,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,295.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382627248764038,1.0,1.0,0.0,1.0,-2.7740259170532227,2.774019718170166,6.190538442751858e-06,2.144258499145508,0.937396764755249,0.937396764755249,0.0,147.9268341064453,126.0,33050.078125,0.0,1919.053466796875,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501847386360168,1.0,0.0,0.0,3.79350209236145,3.793527364730835,9.602269983588485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.13525390625,0.0,1697.5208740234375,1895.4371337890625,0.0,2937.001220703125,0.9373271465301514,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522389531135559,0.3921422362327575,0.3556791841983795,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350351095199584,0.5131168365478516,0.4875327944755554,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334254622459412,0.3660530745983124,0.2578343152999878,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.768898069858551,0.2854953408241272,0.2736672163009643,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907212734222412,0.2043171226978302,0.9358038902282716,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,295.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382627248764038,1.0,1.0,0.0,1.0,-2.7740259170532227,2.774019718170166,6.190538442751858e-06,2.144258499145508,0.937396764755249,0.937396764755249,0.0,147.9268341064453,126.0,33050.078125,0.0,1919.053466796875,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501847386360168,1.0,0.0,0.0,3.79350209236145,3.793527364730835,9.602269983588485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.13525390625,0.0,1697.5208740234375,1895.4371337890625,0.0,2937.001220703125,0.9373271465301514,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623817563056946,0.3896643221378326,0.353177547454834,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501712322235109,0.5129989981651306,0.487143874168396,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456041812896729,0.3674515783786773,0.2585797607898712,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.779680073261261,0.2852256596088409,0.2731150388717651,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.699993908405304,0.2034548372030258,0.9305034875869752,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,295.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315892696380615,1.0,1.0,0.0,1.0,-2.7644155025482178,2.764409303665161,6.147664407762932e-06,2.136804342269897,0.932486891746521,0.932486891746521,0.0,139.55389404296875,114.0,34110.0703125,0.0,1864.5013427734373,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615064024925232,1.0,0.0,0.0,3.7903897762298575,3.7904152870178223,9.58652094595891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.5068359375,0.0,1695.845458984375,1895.4371337890625,0.0,3043.134033203125,0.936797261238098,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623817563056946,0.3896643221378326,0.353177547454834,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501712322235109,0.5129989981651306,0.487143874168396,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456041812896729,0.3674515783786773,0.2585797607898712,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.779680073261261,0.2852256596088409,0.2731150388717651,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.699993908405304,0.2034548372030258,0.9305034875869752,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,295.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315892696380615,1.0,1.0,0.0,1.0,-2.7644155025482178,2.764409303665161,6.147664407762932e-06,2.136804342269897,0.932486891746521,0.932486891746521,0.0,139.55389404296875,114.0,34110.0703125,0.0,1864.5013427734373,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615064024925232,1.0,0.0,0.0,3.7903897762298575,3.7904152870178223,9.58652094595891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.5068359375,0.0,1695.845458984375,1895.4371337890625,0.0,3043.134033203125,0.936797261238098,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763969540596008,0.3871195316314697,0.350574254989624,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683793783187866,0.5127096176147461,0.4865486919879913,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617081046104431,0.3687952756881714,0.2592523992061615,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939618825912476,0.2848758399486542,0.2724380791187286,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121497392654419,0.2025433778762817,0.9247350692749025,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,295.3060913085937,297.2581481933594,284.5119323730469,1.0,0.523841917514801,1.0,1.0,0.0,1.0,-2.753634691238404,2.753628730773926,6.099712209106656e-06,2.128426313400269,0.9250949025154114,0.9250949025154114,0.0,129.81985473632812,102.0,35128.70703125,0.0,1802.136474609375,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731558322906494,1.0,0.0,0.0,3.777375459671021,3.777400732040405,9.520803132545552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.7412109375,0.0,1682.427734375,1895.4371337890625,0.0,3152.41162109375,0.9340469241142272,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763969540596008,0.3871195316314697,0.350574254989624,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683793783187866,0.5127096176147461,0.4865486919879913,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617081046104431,0.3687952756881714,0.2592523992061615,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939618825912476,0.2848758399486542,0.2724380791187286,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121497392654419,0.2025433778762817,0.9247350692749025,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,295.3060913085937,297.2581481933594,284.5119323730469,1.0,0.523841917514801,1.0,1.0,0.0,1.0,-2.753634691238404,2.753628730773926,6.099712209106656e-06,2.128426313400269,0.9250949025154114,0.9250949025154114,0.0,129.81985473632812,102.0,35128.70703125,0.0,1802.136474609375,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731558322906494,1.0,0.0,0.0,3.777375459671021,3.777400732040405,9.520803132545552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.7412109375,0.0,1682.427734375,1895.4371337890625,0.0,3152.41162109375,0.9340469241142272,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945407867431641,0.3844987750053406,0.3478761613368988,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878737926483154,0.5122381448745728,0.4857552349567413,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822529315948486,0.3700771331787109,0.2598612606525421,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116186857223511,0.2844409346580505,0.2716526687145233,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261412739753723,0.2015832513570785,0.9186100363731384,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,295.3222961425781,297.240234375,284.3274230957031,1.0,0.5153828263282776,1.0,1.0,0.0,1.0,-2.74186635017395,2.7418603897094727,6.047559509170242e-06,2.1192705631256104,0.9152582287788392,0.9152582287788392,0.0,119.3148956298828,90.0,36103.09765625,0.0,1735.1597900390625,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844592571258545,1.0,0.0,0.0,3.753950834274292,3.7539761066436768,9.403087233295082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.9921875,0.0,1656.948974609375,1895.4371337890625,0.0,3258.35546875,0.92897367477417,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945407867431641,0.3844987750053406,0.3478761613368988,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878737926483154,0.5122381448745728,0.4857552349567413,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822529315948486,0.3700771331787109,0.2598612606525421,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116186857223511,0.2844409346580505,0.2716526687145233,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261412739753723,0.2015832513570785,0.9186100363731384,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,295.3222961425781,297.240234375,284.3274230957031,1.0,0.5153828263282776,1.0,1.0,0.0,1.0,-2.74186635017395,2.7418603897094727,6.047559509170242e-06,2.1192705631256104,0.9152582287788392,0.9152582287788392,0.0,119.3148956298828,90.0,36103.09765625,0.0,1735.1597900390625,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844592571258545,1.0,0.0,0.0,3.753950834274292,3.7539761066436768,9.403087233295082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.9921875,0.0,1656.948974609375,1895.4371337890625,0.0,3258.35546875,0.92897367477417,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.905574381351471,0.3831827640533447,0.3465471863746643,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976927042007446,0.5119555592536926,0.4853349328041076,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945918679237366,0.3707124888896942,0.2601740956306457,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214418292045593,0.2842057347297668,0.2712489664554596,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342430353164673,0.2010973393917083,0.91552072763443,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,295.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109660029411316,1.0,1.0,0.0,1.0,-2.7359426021575928,2.735936403274536,6.021379249432357e-06,2.1146557331085205,0.9088672399520874,0.9088672399520874,0.0,113.84034729003906,90.0,37050.76953125,0.0,1700.78515625,1.0,280.3987121582031,282.7840881347656,291.7615051269531,294.2350769042969,293.1499938964844,293.1499938964844,280.3500061035156,36814.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923835754394531,1.0,0.0,0.0,3.738261461257935,3.73828649520874,9.324652410214184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.56591796875,0.0,1639.8424072265625,1895.4371337890625,0.0,3332.491455078125,0.9255281686782836,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.913755476474762,0.3817741572856903,0.3451522886753082,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418762207031,0.9990000128746032,0.5119525194168091,0.4763360917568207,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037335515022278,0.3712689280509949,0.260458767414093,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1424255371094,0.8283522129058838,0.2838930487632751,0.2708288729190826,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399909496307373,0.2005483359098434,0.9124680161476136,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,295.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059581995010376,1.0,1.0,0.0,1.0,-2.7196738719940186,2.719667911529541,5.9505514400370885e-06,2.1023499965667725,0.9029529094696044,0.9029529094696044,0.0,109.708984375,78.0,37037.3203125,0.0,1657.6473388671875,1.0,280.3575439453125,282.740234375,291.7483825683594,294.1782531738281,293.1499938964844,293.1499938964844,280.04998779296875,36959.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953049778938293,1.0,0.0,0.0,3.719245672225952,3.7192704677581774,9.23002801300754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.037109375,0.0,1618.8939208984375,1895.4371337890625,0.0,3359.781494140625,0.9213969707489014,1.0,0.0,3.0,1.0,0.0
