time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315143823623656,0.3788066208362579,0.3423120975494385,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151385068893433,0.4494833052158355,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.924310863018036,0.3722569942474365,0.2609891295433044,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426280617713928,0.2831390798091888,0.2699061930179596,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520473003387451,0.1993685364723205,0.9060900807380676,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,295.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944677948951721,1.0,1.0,0.0,1.0,-2.67583441734314,2.675828695297241,5.7600982472649775e-06,2.0683839321136475,0.8878246545791626,0.8878246545791626,0.0,101.48890686035156,66.0,37725.4375,0.0,1557.16748046875,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467041015625,293.1499938964844,293.1499938964844,280.3500061035156,37320.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904948592185974,1.0,0.0,0.0,3.67120099067688,3.671225309371948,8.993103506327316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8154296875,0.0,1566.8240966796875,1895.4371337890625,0.0,3449.667236328125,0.910893976688385,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315143823623656,0.3788066208362579,0.3423120975494385,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151385068893433,0.4494833052158355,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.924310863018036,0.3722569942474365,0.2609891295433044,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426280617713928,0.2831390798091888,0.2699061930179596,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520473003387451,0.1993685364723205,0.9060900807380676,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,295.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944677948951721,1.0,1.0,0.0,1.0,-2.67583441734314,2.675828695297241,5.7600982472649775e-06,2.0683839321136475,0.8878246545791626,0.8878246545791626,0.0,101.48890686035156,66.0,37725.4375,0.0,1557.16748046875,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467041015625,293.1499938964844,293.1499938964844,280.3500061035156,37320.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904948592185974,1.0,0.0,0.0,3.67120099067688,3.671225309371948,8.993103506327316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8154296875,0.0,1566.8240966796875,1895.4371337890625,0.0,3449.667236328125,0.910893976688385,1.0,0.0,3.0,1.0,0.0
12059340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.948622226715088,0.3777244985103607,0.3406903445720672,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206012725830078,0.4265181124210357,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.944095492362976,0.3737846910953522,0.2616167664527893,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564791083335876,0.2831318378448486,0.2694286704063415,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.7639936804771423,0.198950856924057,0.9022231698036194,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,295.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853319227695465,1.0,1.0,0.0,1.0,-2.641821384429932,2.6418159008026123,5.614330802927725e-06,2.041964530944824,0.8809301257133484,0.8809301257133484,0.0,94.90457916259766,66.0,36375.734375,0.0,1480.343505859375,1.0,280.3282470703125,282.7115173339844,291.6794128417969,294.0000305175781,293.1499938964844,293.1499938964844,280.3500061035156,37303.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897824287414551,1.0,0.0,0.0,3.635341644287109,3.635365724563599,8.81827759258158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.40234375,0.0,1526.637451171875,1895.4371337890625,0.0,3308.172607421875,0.902929425239563,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566924571990968,0.3775475621223449,0.3403826951980591,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234712958335876,0.4163226783275604,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531974792480468,0.3745868504047394,0.2620608806610107,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633376359939575,0.2832927703857422,0.2694348394870758,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699799537658691,0.1989392340183258,0.9014719724655152,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,295.3705139160156,297.259765625,284.1098937988281,1.0,0.4816527366638183,1.0,1.0,0.0,1.0,-2.6288387775421143,2.628833055496216,5.5591876844118815e-06,2.0318820476531982,0.8779696226119995,0.8779696226119995,0.0,92.15118408203124,86.0,36209.9609375,0.0,1450.424560546875,1.0,280.3421325683594,282.72857666015625,291.6851806640625,294.00616455078125,293.1499938964844,293.1499938964844,280.6499938964844,37304.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854492902755737,1.0,0.0,0.0,3.621768712997437,3.621792554855346,8.752551821089583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.14990234375,0.0,1511.6700439453125,1895.4371337890625,0.0,3267.625,0.8998891711235046,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644187092781068,0.3778047859668731,0.3402555584907532,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342215299606323,0.4066510796546936,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640631675720216,0.3782725632190704,0.2643559277057647,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710803389549255,0.2845540344715118,0.2703043222427368,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765089273452759,0.1995805352926254,0.9028156995773317,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,295.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801234006881714,1.0,1.0,0.0,1.0,-2.6224260330200195,2.6224205493927,5.530594989977544e-06,2.026188373565674,0.8712269067764282,0.8712269067764282,0.0,89.76676940917969,106.0,35049.4140625,0.0,1431.19775390625,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619959950447083,1.0,0.0,0.0,3.578497648239136,3.578521251678467,8.544660090592515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.98486328125,0.0,1463.3681640625,1895.4371337890625,0.0,3047.72607421875,0.8901456594467163,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644187092781068,0.3778047859668731,0.3402555584907532,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342215299606323,0.4066510796546936,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640631675720216,0.3782725632190704,0.2643559277057647,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710803389549255,0.2845540344715118,0.2703043222427368,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765089273452759,0.1995805352926254,0.9028156995773317,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,295.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801234006881714,1.0,1.0,0.0,1.0,-2.6224260330200195,2.6224205493927,5.530594989977544e-06,2.026188373565674,0.8712269067764282,0.8712269067764282,0.0,89.76676940917969,106.0,35049.4140625,0.0,1431.19775390625,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619959950447083,1.0,0.0,0.0,3.578497648239136,3.578521251678467,8.544660090592515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.98486328125,0.0,1463.3681640625,1895.4371337890625,0.0,3047.72607421875,0.8901456594467163,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562382102012634,0.3788430094718933,0.3411222100257873,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421006083488464,0.4177832901477813,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.958900272846222,0.3827378153800964,0.267407476902008,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651393055915833,0.2864877879619598,0.2720818519592285,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710889577865601,0.2008949816226959,0.9085143804550172,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,295.40234375,297.3556213378906,284.5619506835937,1.0,0.4865842759609222,1.0,1.0,0.0,1.0,-2.6494688987731934,2.649463415145874,5.644646989821922e-06,2.046791315078736,0.8678417205810547,0.8678417205810547,0.0,93.15229034423828,126.0,34301.67578125,0.0,1482.9013671875,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430020809173584,1.0,0.0,0.0,3.5457842350006104,3.545807361602783,8.389148433707305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57861328125,0.0,1426.4315185546875,1895.4371337890625,0.0,2869.7763671875,0.8826683759689331,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562382102012634,0.3788430094718933,0.3411222100257873,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421006083488464,0.4177832901477813,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.958900272846222,0.3827378153800964,0.267407476902008,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651393055915833,0.2864877879619598,0.2720818519592285,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710889577865601,0.2008949816226959,0.9085143804550172,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,295.40234375,297.3556213378906,284.5619506835937,1.0,0.4865842759609222,1.0,1.0,0.0,1.0,-2.6494688987731934,2.649463415145874,5.644646989821922e-06,2.046791315078736,0.8678417205810547,0.8678417205810547,0.0,93.15229034423828,126.0,34301.67578125,0.0,1482.9013671875,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430020809173584,1.0,0.0,0.0,3.5457842350006104,3.545807361602783,8.389148433707305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57861328125,0.0,1426.4315185546875,1895.4371337890625,0.0,2869.7763671875,0.8826683759689331,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473878741264344,0.379528135061264,0.3417493104934692,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445756912231445,0.4293446242809295,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517045617103576,0.3851500451564789,0.2690973281860351,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585061430931091,0.2876090109348297,0.2731779515743255,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651439309120178,0.2016878575086593,0.9123221039772034,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,295.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921498298645019,1.0,1.0,0.0,1.0,-2.6720287799835205,2.672023057937622,5.741012046200922e-06,2.064137458801269,0.8679311275482178,0.8679311275482178,0.0,96.56257629394533,126.0,33651.046875,0.0,1529.4481201171875,1.0,281.1956787109375,283.448486328125,291.7239685058594,293.7942810058594,293.1499938964844,293.1499938964844,281.25,36660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334032297134399,1.0,0.0,0.0,3.5340583324432373,3.534081220626831,8.333754522027448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.0146484375,0.0,1412.7493896484375,1895.4371337890625,0.0,2780.148681640625,0.8799673914909363,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363746047019958,0.3803544342517853,0.3425953388214111,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461139678955078,0.4438558220863342,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423776865005492,0.387700468301773,0.2709452509880066,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505467772483826,0.2888428866863251,0.2744434475898742,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580089569091797,0.2025634050369262,0.916769564151764,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,295.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989718198776245,1.0,1.0,0.0,1.0,-2.699560642242432,2.699554681777954,5.85981979384087e-06,2.08535385131836,0.8678314685821533,0.8678314685821533,0.0,100.92798614501952,146.0,33810.88671875,0.0,1588.181396484375,1.0,281.2408142089844,283.5258178710937,291.7737731933594,293.8985595703125,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830133855342865,1.0,0.0,0.0,3.5263633728027344,3.5263864994049072,8.297503768517345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.2001953125,0.0,1403.452880859375,1895.4371337890625,0.0,2749.69189453125,0.8780903816223145,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.910333812236786,0.3821898102760315,0.3444972336292267,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464441180229187,0.4802186787128448,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191441535949708,0.3930152058601379,0.2748341262340545,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322727680206299,0.291480153799057,0.2772158086299896,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416476011276245,0.2044021636247635,0.926511287689209,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,295.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155429244041443,1.0,1.0,0.0,1.0,-2.765244483947754,2.7652382850646973,6.148404281702824e-06,2.136075258255005,0.8711740374565125,0.8711740374565125,0.0,112.29004669189452,164.0,33449.1640625,0.0,1737.2950439453125,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219700455665588,1.0,0.0,0.0,3.5216660499572754,3.521688938140869,8.27541214221128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.20947265625,0.0,1395.7215576171875,1895.4371337890625,0.0,2673.829833984375,0.8767545223236084,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.910333812236786,0.3821898102760315,0.3444972336292267,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464441180229187,0.4802186787128448,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191441535949708,0.3930152058601379,0.2748341262340545,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322727680206299,0.291480153799057,0.2772158086299896,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416476011276245,0.2044021636247635,0.926511287689209,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,295.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155429244041443,1.0,1.0,0.0,1.0,-2.765244483947754,2.7652382850646973,6.148404281702824e-06,2.136075258255005,0.8711740374565125,0.8711740374565125,0.0,112.29004669189452,164.0,33449.1640625,0.0,1737.2950439453125,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219700455665588,1.0,0.0,0.0,3.5216660499572754,3.521688938140869,8.27541214221128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.20947265625,0.0,1395.7215576171875,1895.4371337890625,0.0,2673.829833984375,0.8767545223236084,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840722441673279,0.3842324614524841,0.3467401564121246,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9955551624298096,0.5438294410705566,0.5161975026130676,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.894435703754425,0.3985822200775146,0.2790156602859497,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116995096206665,0.2942899465560913,0.2803134024143219,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236830592155457,0.2063063830137252,0.9372973442077636,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,295.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338596105575562,1.0,1.0,0.0,1.0,-2.832015037536621,2.8320086002349854,6.451309218391543e-06,2.188741683959961,0.8777654767036438,0.8777654767036438,0.0,127.09615325927734,182.0,33092.62890625,0.0,1912.0284423828125,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165549635887146,1.0,0.0,0.0,3.53193473815918,3.531957626342773,8.323742690663494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.708984375,0.0,1403.563720703125,1895.4371337890625,0.0,2623.683349609375,0.878743588924408,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840722441673279,0.3842324614524841,0.3467401564121246,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9955551624298096,0.5438294410705566,0.5161975026130676,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.894435703754425,0.3985822200775146,0.2790156602859497,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116995096206665,0.2942899465560913,0.2803134024143219,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236830592155457,0.2063063830137252,0.9372973442077636,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,295.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338596105575562,1.0,1.0,0.0,1.0,-2.832015037536621,2.8320086002349854,6.451309218391543e-06,2.188741683959961,0.8777654767036438,0.8777654767036438,0.0,127.09615325927734,182.0,33092.62890625,0.0,1912.0284423828125,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165549635887146,1.0,0.0,0.0,3.53193473815918,3.531957626342773,8.323742690663494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.708984375,0.0,1403.563720703125,1895.4371337890625,0.0,2623.683349609375,0.878743588924408,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517941832542419,0.3861801922321319,0.3492444455623626,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606313705444336,0.5436501502990723,0.5157650709152222,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637679815292358,0.4041403830051422,0.2834519743919372,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827316522598267,0.2970298230648041,0.2836900949478149,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983274817466736,0.2081042826175689,0.9491307735443116,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,295.4649353027344,297.3373413085937,285.5120849609375,1.0,0.550451397895813,1.0,1.0,0.0,1.0,-2.859038114547729,2.859031438827514,6.574136932613328e-06,2.209232807159424,0.886921226978302,0.886921226978302,0.0,147.89923095703125,200.0,32444.501953125,0.0,2056.29150390625,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114762902259827,1.0,0.0,0.0,3.5556137561798096,3.5556368827819824,8.435725931121851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.60009765625,0.0,1425.918212890625,1895.4371337890625,0.0,2576.795166015625,0.8837557435035706,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517941832542419,0.3861801922321319,0.3492444455623626,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606313705444336,0.5436501502990723,0.5157650709152222,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637679815292358,0.4041403830051422,0.2834519743919372,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827316522598267,0.2970298230648041,0.2836900949478149,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983274817466736,0.2081042826175689,0.9491307735443116,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,295.4649353027344,297.3373413085937,285.5120849609375,1.0,0.550451397895813,1.0,1.0,0.0,1.0,-2.859038114547729,2.859031438827514,6.574136932613328e-06,2.209232807159424,0.886921226978302,0.886921226978302,0.0,147.89923095703125,200.0,32444.501953125,0.0,2056.29150390625,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114762902259827,1.0,0.0,0.0,3.5556137561798096,3.5556368827819824,8.435725931121851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.60009765625,0.0,1425.918212890625,1895.4371337890625,0.0,2576.795166015625,0.8837557435035706,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297680616378784,0.3882074356079101,0.3517151772975921,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307649731636048,0.5462743639945984,0.5184760093688965,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431710600852966,0.4098375141620636,0.2879118621349334,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623581290245056,0.2998298704624176,0.2870339751243591,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792837381362915,0.2099792063236236,0.9608635306358336,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,295.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662518739700317,1.0,1.0,0.0,1.0,-2.888744831085205,2.8887381553649902,6.711428341077408e-06,2.2321722507476807,0.8988487124443054,0.8988487124443054,0.0,167.5118408203125,188.0,31885.755859375,0.0,2202.58056640625,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053035140037537,1.0,0.0,0.0,3.591083288192749,3.591106653213501,8.604869208284072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.396484375,0.0,1461.4737548828125,1895.4371337890625,0.0,2520.01220703125,0.8914455771446228,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297680616378784,0.3882074356079101,0.3517151772975921,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307649731636048,0.5462743639945984,0.5184760093688965,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431710600852966,0.4098375141620636,0.2879118621349334,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623581290245056,0.2998298704624176,0.2870339751243591,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792837381362915,0.2099792063236236,0.9608635306358336,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,295.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662518739700317,1.0,1.0,0.0,1.0,-2.888744831085205,2.8887381553649902,6.711428341077408e-06,2.2321722507476807,0.8988487124443054,0.8988487124443054,0.0,167.5118408203125,188.0,31885.755859375,0.0,2202.58056640625,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053035140037537,1.0,0.0,0.0,3.591083288192749,3.591106653213501,8.604869208284072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.396484375,0.0,1461.4737548828125,1895.4371337890625,0.0,2520.01220703125,0.8914455771446228,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258854150772095,0.389261782169342,0.3527542650699615,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253749251365662,0.5479958057403564,0.5201082229614258,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8402970433235168,0.4127427041530609,0.2900066971778869,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591168284416199,0.301254540681839,0.2885073721408844,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761903762817383,0.2109470516443252,0.9658474326133728,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,295.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701809525489807,1.0,1.0,0.0,1.0,-2.902239322662353,2.9022326469421387,6.77440948493313e-06,2.2426576614379883,0.9063769578933716,0.9063769578933716,0.0,172.15869140625,188.0,31231.3828125,0.0,2248.8828125,1.0,282.6973571777344,284.74420166015625,291.8228759765625,293.7630310058594,293.1499938964844,293.1499938964844,282.75,34876.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993937134742737,1.0,0.0,0.0,3.612603902816773,3.612627506256104,8.708312293492781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.9921875,0.0,1483.6390380859375,1895.4371337890625,0.0,2465.883056640625,0.8961801528930664,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254503607749939,0.3904218673706054,0.3538327515125274,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9249102473258972,0.5499246716499329,0.5219101905822754,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409637212753296,0.415749192237854,0.2921205759048462,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591784000396729,0.3027509450912475,0.2899522185325622,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762352585792542,0.2119835764169693,0.9706263542175292,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,295.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726712346076965,1.0,1.0,0.0,1.0,-2.91572380065918,2.915717124938965,6.837509317847434e-06,2.2530786991119385,0.913418471813202,0.913418471813202,0.0,173.78994750976562,176.0,31289.240234375,0.0,2280.572265625,1.0,282.7415466308594,284.7951354980469,291.8475952148437,293.83892822265625,293.1499938964844,293.1499938964844,282.45001220703125,34759.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798528790473938,1.0,0.0,0.0,3.6367576122283936,3.6367812156677246,8.825148256619286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.626953125,0.0,1509.2369384765625,1895.4371337890625,0.0,2457.98193359375,0.9014706015586852,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280731439590454,0.390889436006546,0.3547269403934479,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294236302375792,0.5521220564842224,0.5244235396385193,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461407423019409,0.4202623069286346,0.2955429553985595,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629152536392212,0.3046867549419403,0.2920476496219635,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797417402267456,0.2132839560508728,0.9773454666137696,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,295.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741079449653625,1.0,1.0,0.0,1.0,-2.934544563293457,2.934537649154663,6.926434252818581e-06,2.2677838802337646,0.9225070476531982,0.9225070476531982,0.0,172.73716735839844,164.0,32402.85546875,0.0,2308.558837890625,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216855525970459,1.0,0.0,0.0,3.680044412612915,3.680068492889404,9.036482424562564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.77099609375,0.0,1558.2437744140625,1895.4371337890625,0.0,2671.191650390625,0.9112118482589722,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280731439590454,0.390889436006546,0.3547269403934479,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294236302375792,0.5521220564842224,0.5244235396385193,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461407423019409,0.4202623069286346,0.2955429553985595,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629152536392212,0.3046867549419403,0.2920476496219635,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797417402267456,0.2132839560508728,0.9773454666137696,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,295.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741079449653625,1.0,1.0,0.0,1.0,-2.934544563293457,2.934537649154663,6.926434252818581e-06,2.2677838802337646,0.9225070476531982,0.9225070476531982,0.0,172.73716735839844,164.0,32402.85546875,0.0,2308.558837890625,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216855525970459,1.0,0.0,0.0,3.680044412612915,3.680068492889404,9.036482424562564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.77099609375,0.0,1558.2437744140625,1895.4371337890625,0.0,2671.191650390625,0.9112118482589722,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316751718521118,0.3900680541992187,0.3541327118873596,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355398416519164,0.5526368618011475,0.5250769853591919,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521427512168884,0.4228552281856537,0.2974238395690918,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675315141677856,0.3053719401359558,0.2927719950675964,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839483380317688,0.2136063873767852,0.979011297225952,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,295.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725865364074707,1.0,1.0,0.0,1.0,-2.939759492874145,2.939752578735352,6.9512216214207e-06,2.271878480911255,0.927172601222992,0.927172601222992,0.0,169.38108825683594,164.0,33391.375,0.0,2300.99609375,1.0,282.16650390625,284.32550048828125,291.9659729003906,294.1961669921875,293.1499938964844,293.1499938964844,282.1499938964844,35034.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429074287414551,1.0,0.0,0.0,3.708966493606568,3.708991050720215,9.179079825116788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.49609375,0.0,1592.42724609375,1895.4371337890625,0.0,2868.890869140625,0.9178045392036438,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327608108520508,0.3898168206214905,0.3538559973239898,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373462796211244,0.5526961088180542,0.5250906944274902,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538728356361389,0.4234564006328583,0.2978048622608185,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688735723495483,0.3054822981357574,0.292843222618103,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851502060890198,0.2136264145374298,0.978969156742096,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,295.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719149708747864,1.0,1.0,0.0,1.0,-2.939937353134156,2.9399304389953613,6.952050171094015e-06,2.272010564804077,0.9285645484924316,0.9285645484924316,0.0,168.27841186523438,152.0,33420.47265625,0.0,2295.781982421875,1.0,282.1578674316406,284.3116760253906,291.9456481933594,294.1659851074219,293.1499938964844,293.1499938964844,281.8500061035156,35063.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454490900039673,1.0,0.0,0.0,3.7155392169952393,3.715563535690308,9.211640303874448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5458984375,0.0,1600.1822509765625,1895.4371337890625,0.0,2892.66552734375,0.9193075299263,1.0,0.0,3.0,1.0,0.0
12060660,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397899270057678,0.388079434633255,0.3521702587604522,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.948395311832428,0.5524073839187622,0.5247251987457275,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643816709518433,0.4260075092315674,0.2994698584079742,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771247029304504,0.305619329214096,0.2928377091884613,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924400329589844,0.2133537977933883,0.9770827889442444,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,295.527099609375,297.3265380859375,285.3170166015625,1.0,0.567274808883667,1.0,1.0,0.0,1.0,-2.9372053146362305,2.9371984004974365,6.939072136447066e-06,2.269871473312378,0.9317467212677002,0.9317467212677002,0.0,161.36643981933594,140.0,34356.5234375,0.0,2256.31103515625,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634970784187317,1.0,0.0,0.0,3.741901874542236,3.741926670074463,9.342821840618852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25341796875,0.0,1632.541015625,1895.4371337890625,0.0,3061.806884765625,0.9253873825073242,1.0,0.0,3.0,1.0,0.0
12060720,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397899270057678,0.388079434633255,0.3521702587604522,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.948395311832428,0.5524073839187622,0.5247251987457275,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643816709518433,0.4260075092315674,0.2994698584079742,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771247029304504,0.305619329214096,0.2928377091884613,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924400329589844,0.2133537977933883,0.9770827889442444,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,295.527099609375,297.3265380859375,285.3170166015625,1.0,0.567274808883667,1.0,1.0,0.0,1.0,-2.9372053146362305,2.9371984004974365,6.939072136447066e-06,2.269871473312378,0.9317467212677002,0.9317467212677002,0.0,161.36643981933594,140.0,34356.5234375,0.0,2256.31103515625,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634970784187317,1.0,0.0,0.0,3.741901874542236,3.741926670074463,9.342821840618852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25341796875,0.0,1632.541015625,1895.4371337890625,0.0,3061.806884765625,0.9253873825073242,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493672609329224,0.3860276043415069,0.350086897611618,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620099663734436,0.5516248941421509,0.5237681269645691,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778673410415649,0.4282194674015045,0.3008134365081787,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878003120422363,0.3053810000419616,0.2923625707626343,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017022371292114,0.2127142399549484,0.9730225205421448,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,295.53662109375,297.3034973144531,285.10986328125,1.0,0.5610067844390869,1.0,1.0,0.0,1.0,-2.929717540740967,2.929710626602173,6.903549092385219e-06,2.264002084732056,0.9322128891944884,0.9322128891944884,0.0,152.75730895996094,128.0,35349.19921875,0.0,2200.15234375,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877750813961029,1.0,0.0,0.0,3.7586612701416016,3.7586863040924072,9.426699989489862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.89013671875,0.0,1654.1260986328125,1895.4371337890625,0.0,3195.49853515625,0.9293206930160522,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493672609329224,0.3860276043415069,0.350086897611618,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620099663734436,0.5516248941421509,0.5237681269645691,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778673410415649,0.4282194674015045,0.3008134365081787,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878003120422363,0.3053810000419616,0.2923625707626343,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017022371292114,0.2127142399549484,0.9730225205421448,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,295.53662109375,297.3034973144531,285.10986328125,1.0,0.5610067844390869,1.0,1.0,0.0,1.0,-2.929717540740967,2.929710626602173,6.903549092385219e-06,2.264002084732056,0.9322128891944884,0.9322128891944884,0.0,152.75730895996094,128.0,35349.19921875,0.0,2200.15234375,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877750813961029,1.0,0.0,0.0,3.7586612701416016,3.7586863040924072,9.426699989489862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.89013671875,0.0,1654.1260986328125,1895.4371337890625,0.0,3195.49853515625,0.9293206930160522,1.0,0.0,3.0,1.0,0.0
12060900,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553110361099243,0.3849344849586487,0.3490000069141388,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696322679519652,0.5511088371276855,0.5231819152832031,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858975172042847,0.4292466342449188,0.3014374375343323,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941834330558777,0.3051751255989074,0.2920343279838562,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071869373321533,0.2123112976551056,0.9705391526222228,284.960693359375,284.95001220703125,296.5411682128906,288.7983093261719,295.541015625,297.2923583984375,284.9513854980469,1.0,0.5574496984481812,1.0,1.0,0.0,1.0,-2.925078153610229,2.9250712394714355,6.881574790895684e-06,2.2603609561920166,0.930816113948822,0.930816113948822,0.0,147.96368408203125,128.0,36246.87890625,0.0,2168.193359375,1.0,281.2983703613281,283.6190185546875,291.877197265625,294.3203430175781,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866790533065796,1.0,0.0,0.0,3.76345419883728,3.763479232788086,9.450756124351756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.68408203125,0.0,1660.8876953125,1895.4371337890625,0.0,3279.136962890625,0.9304625391960144,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617402911186218,0.3837581872940063,0.3477615416049957,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772813320159912,0.5504694581031799,0.5224071145057678,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944637775421143,0.4301911294460296,0.3019517362117767,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009806871414185,0.304890364408493,0.2915908992290497,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128723859786987,0.2118392139673233,0.9676111936569214,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,295.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536431074142456,1.0,1.0,0.0,1.0,-2.919225215911865,2.919218301773072,6.853932063677348e-06,2.2557806968688965,0.9298903942108154,0.9298903942108154,0.0,143.04705810546875,116.0,36275.02734375,0.0,2133.6455078125,1.0,281.2572326660156,283.5633850097656,291.8346862792969,294.23199462890625,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903508186340332,1.0,0.0,0.0,3.765458106994629,3.7654831409454346,9.460822525397816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.27587890625,0.0,1664.20068359375,1895.4371337890625,0.0,3313.488037109375,0.9310223460197448,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772976994514465,0.3813071846961975,0.3452431857585907,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931536316871644,0.5489779710769653,0.5207023024559021,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150227904319764,0.4319632351398468,0.3029272854328155,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163434863090515,0.3042025864124298,0.290598601102829,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252545356750488,0.2107975631952285,0.9612719416618348,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,295.5526428222656,297.2588806152344,284.693359375,1.0,0.5455058813095093,1.0,1.0,0.0,1.0,-2.906510591506958,2.906503915786743,6.794052751502022e-06,2.2458205223083496,0.92479145526886,0.92479145526886,0.0,132.6604461669922,104.0,37136.296875,0.0,2060.512939453125,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019901156425476,1.0,0.0,0.0,3.7619082927703857,3.761933326721192,9.442993018637936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.5791015625,0.0,1662.17724609375,1895.4371337890625,0.0,3422.128173828125,0.9304067492485046,1.0,0.0,3.0,1.0,0.0
