time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772976994514465,0.3813071846961975,0.3452431857585907,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931536316871644,0.5489779710769653,0.5207023024559021,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150227904319764,0.4319632351398468,0.3029272854328155,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163434863090515,0.3042025864124298,0.290598601102829,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252545356750488,0.2107975631952285,0.9612719416618348,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,295.5526428222656,297.2588806152344,284.693359375,1.0,0.5455058813095093,1.0,1.0,0.0,1.0,-2.906510591506958,2.906503915786743,6.794052751502022e-06,2.2458205223083496,0.92479145526886,0.92479145526886,0.0,132.6604461669922,104.0,37136.296875,0.0,2060.512939453125,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019901156425476,1.0,0.0,0.0,3.7619082927703857,3.761933326721192,9.442993018637936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.5791015625,0.0,1662.17724609375,1895.4371337890625,0.0,3422.128173828125,0.9304067492485046,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914996981620789,0.3786446154117584,0.342632383108139,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478566288948059,0.5070837736129761,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356607794761658,0.4335111975669861,0.3038206100463867,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294126987457275,0.3033026158809662,0.2895010411739349,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360057830810547,0.2095939964056015,0.9546318650245668,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,295.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360769033432007,1.0,1.0,0.0,1.0,-2.8787989616394043,2.878792285919189,6.6653683461481705e-06,2.224520444869995,0.9168129563331604,0.9168129563331604,0.0,123.66717529296876,92.0,37815.9375,0.0,1970.2237548828125,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127786755561828,1.0,0.0,0.0,3.747358798980713,3.747383832931519,9.370091333948948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.4345703125,0.0,1647.41064453125,1895.4371337890625,0.0,3522.373046875,0.9273350834846495,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914996981620789,0.3786446154117584,0.342632383108139,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478566288948059,0.5070837736129761,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356607794761658,0.4335111975669861,0.3038206100463867,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294126987457275,0.3033026158809662,0.2895010411739349,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360057830810547,0.2095939964056015,0.9546318650245668,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,295.5591125488281,297.2395324707031,284.4779663085937,1.0,0.5360769033432007,1.0,1.0,0.0,1.0,-2.8787989616394043,2.878792285919189,6.6653683461481705e-06,2.224520444869995,0.9168129563331604,0.9168129563331604,0.0,123.66717529296876,92.0,37815.9375,0.0,1970.2237548828125,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127786755561828,1.0,0.0,0.0,3.747358798980713,3.747383832931519,9.370091333948948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.4345703125,0.0,1647.41064453125,1895.4371337890625,0.0,3522.373046875,0.9273350834846495,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050942063331604,0.3756983280181885,0.3398099541664123,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500419735908508,0.481286346912384,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550071954727172,0.4347732067108154,0.3045484125614166,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418938517570496,0.3021534085273742,0.2882084250450134,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463256120681763,0.2081885635852813,0.9472876787185668,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,295.56451416015625,297.22906494140625,284.2510681152344,1.0,0.524742066860199,1.0,1.0,0.0,1.0,-2.834904670715332,2.8348982334136963,6.4632963585609104e-06,2.190437793731689,0.905711591243744,0.905711591243744,0.0,115.17799377441406,95.0,38272.6640625,0.0,1858.3587646484373,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217569828033448,1.0,0.0,0.0,3.720270156860352,3.720294952392578,9.235113225258828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.8671875,0.0,1618.536865234375,1895.4371337890625,0.0,3605.3642578125,0.9214859008789062,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050942063331604,0.3756983280181885,0.3398099541664123,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500419735908508,0.481286346912384,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550071954727172,0.4347732067108154,0.3045484125614166,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418938517570496,0.3021534085273742,0.2882084250450134,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463256120681763,0.2081885635852813,0.9472876787185668,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,295.56451416015625,297.22906494140625,284.2510681152344,1.0,0.524742066860199,1.0,1.0,0.0,1.0,-2.834904670715332,2.8348982334136963,6.4632963585609104e-06,2.190437793731689,0.905711591243744,0.905711591243744,0.0,115.17799377441406,95.0,38272.6640625,0.0,1858.3587646484373,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217569828033448,1.0,0.0,0.0,3.720270156860352,3.720294952392578,9.235113225258828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.8671875,0.0,1618.536865234375,1895.4371337890625,0.0,3605.3642578125,0.9214859008789062,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132081270217896,0.3726153969764709,0.3369350731372833,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540200471878052,0.4657342135906219,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666938185691832,0.4358784854412079,0.305224746465683,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494979739189148,0.3008656203746795,0.2868702113628387,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523326873779297,0.2067014425992965,0.9399555921554564,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,295.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175613760948181,1.0,1.0,0.0,1.0,-2.803128242492676,2.803122043609619,6.318147370620864e-06,2.165395975112915,0.8917629718780518,0.8917629718780518,0.0,110.02832794189452,113.0,38772.5234375,0.0,1784.13037109375,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290232062339784,1.0,0.0,0.0,3.6792030334472656,3.679227590560913,9.032350476445572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.2060546875,0.0,1574.43994140625,1895.4371337890625,0.0,3672.184814453125,0.9125506281852722,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132081270217896,0.3726153969764709,0.3369350731372833,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540200471878052,0.4657342135906219,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666938185691832,0.4358784854412079,0.305224746465683,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494979739189148,0.3008656203746795,0.2868702113628387,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523326873779297,0.2067014425992965,0.9399555921554564,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,295.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175613760948181,1.0,1.0,0.0,1.0,-2.803128242492676,2.803122043609619,6.318147370620864e-06,2.165395975112915,0.8917629718780518,0.8917629718780518,0.0,110.02832794189452,113.0,38772.5234375,0.0,1784.13037109375,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290232062339784,1.0,0.0,0.0,3.6792030334472656,3.679227590560913,9.032350476445572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.2060546875,0.0,1574.43994140625,1895.4371337890625,0.0,3672.184814453125,0.9125506281852722,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.911883533000946,0.3716910779476166,0.3357731401920318,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560616850852966,0.4659247398376465,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671187400817872,0.4369756579399109,0.3057528138160705,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489171862602234,0.3005565702915191,0.2863777577877044,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514851689338684,0.2062146663665771,0.9370545148849488,284.1607360839844,284.95001220703125,296.5707397460937,288.6385192871094,295.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172803997993469,1.0,1.0,0.0,1.0,-2.798490762710572,2.7984843254089355,6.296385436144192e-06,2.161412477493286,0.887663722038269,0.887663722038269,0.0,109.88426971435548,113.0,37739.73046875,0.0,1776.3387451171875,1.0,280.3017578125,282.749755859375,291.5758056640625,293.97247314453125,293.1499938964844,293.1499938964844,280.3500061035156,37136.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182769060134888,1.0,0.0,0.0,3.6572515964508057,3.657275915145874,8.924891403694346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.97802734375,0.0,1549.7750244140625,1895.4371337890625,0.0,3573.248046875,0.9077155590057372,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085704684257508,0.3713566362857818,0.3353033661842346,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578070878982544,0.4698711037635803,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654606580734252,0.4386038184165954,0.3067650198936462,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465908765792847,0.30064257979393,0.2863407135009765,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491520643234253,0.2060482800006866,0.9358693957328796,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,295.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187509655952454,1.0,1.0,0.0,1.0,-2.8024020195007324,2.802395820617676,6.313475751085207e-06,2.164193630218506,0.8833126425743103,0.8833126425743103,0.0,111.00525665283205,131.0,37565.71875,0.0,1787.7069091796875,1.0,280.34234619140625,282.8070983886719,291.5495300292969,293.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,37112.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104517102241516,1.0,0.0,0.0,3.6368703842163086,3.636894464492798,8.825695658742916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.6259765625,0.0,1526.9052734375,1895.4371337890625,0.0,3500.79541015625,0.9031240940093994,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.897427499294281,0.3715800642967224,0.3354102671146393,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.559594452381134,0.4869088232517242,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565977454185486,0.4426972866058349,0.3095422387123108,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378371000289917,0.3015482723712921,0.2871378064155578,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410746216773987,0.2063517570495605,0.937101423740387,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,295.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260571241378784,1.0,1.0,0.0,1.0,-2.828761577606201,2.828755140304565,6.432064310502028e-06,2.1842141151428223,0.8780044913291931,0.8780044913291931,0.0,116.330810546875,134.0,36592.82421875,0.0,1854.30126953125,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914458155632019,1.0,0.0,0.0,3.601127862930298,3.601151704788208,8.653073564346414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37109375,0.0,1486.376953125,1895.4371337890625,0.0,3323.72607421875,0.8950436115264893,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.897427499294281,0.3715800642967224,0.3354102671146393,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.559594452381134,0.4869088232517242,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565977454185486,0.4426972866058349,0.3095422387123108,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378371000289917,0.3015482723712921,0.2871378064155578,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410746216773987,0.2063517570495605,0.937101423740387,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,295.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260571241378784,1.0,1.0,0.0,1.0,-2.828761577606201,2.828755140304565,6.432064310502028e-06,2.1842141151428223,0.8780044913291931,0.8780044913291931,0.0,116.330810546875,134.0,36592.82421875,0.0,1854.30126953125,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914458155632019,1.0,0.0,0.0,3.601127862930298,3.601151704788208,8.653073564346414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37109375,0.0,1486.376953125,1895.4371337890625,0.0,3323.72607421875,0.8950436115264893,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905341029167175,0.3723042011260986,0.3360521495342254,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.5597667694091797,0.4989186227321625,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513715505599976,0.4468343555927276,0.3124048113822937,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325901031494141,0.3028423190116882,0.2883635461330414,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362770438194275,0.207060694694519,0.9403790831565856,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,295.5754089355469,297.25439453125,284.63055419921875,1.0,0.531645655632019,1.0,1.0,0.0,1.0,-2.852830410003662,2.852823734283448,6.542136816278799e-06,2.202866792678833,0.8759217262268066,0.8759217262268066,0.0,120.40557098388672,134.0,35640.34765625,0.0,1912.26904296875,1.0,280.9364929199219,283.3114624023437,291.47418212890625,293.7264099121094,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772280216217041,1.0,0.0,0.0,3.577723264694214,3.577746629714966,8.540961857761431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.03955078125,0.0,1459.3538818359375,1895.4371337890625,0.0,3190.59765625,0.8896694779396057,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897873163223267,0.3723972737789154,0.3361679315567016,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597578287124634,0.500312864780426,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.950859010219574,0.4473970234394073,0.3128177523612976,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320419192314148,0.3030278384685516,0.2885582149028778,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357773184776306,0.2071698606014251,0.940941333770752,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,295.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323837399482727,1.0,1.0,0.0,1.0,-2.856051683425904,2.8560450077056885,6.556909283972345e-06,2.2053496837615967,0.8755095601081848,0.8755095601081848,0.0,120.89968872070312,137.0,35635.77734375,0.0,1919.8470458984373,1.0,280.9411926269531,283.3194580078125,291.4800720214844,293.74005126953125,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767625689506531,1.0,0.0,0.0,3.57496190071106,3.5749852657318115,8.527782142664364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.28271484375,0.0,1456.251953125,1895.4371337890625,0.0,3186.2333984375,0.8890345096588135,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844174146652222,0.3735488951206207,0.3372261524200439,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599642395973206,0.5108415484428406,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.947489857673645,0.4524679481983185,0.3163506686687469,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282283544540405,0.3048501908779144,0.2903077900409698,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323299050331116,0.2083140909671783,0.9462414383888244,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,295.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383324027061462,1.0,1.0,0.0,1.0,-2.882697582244873,2.882690906524658,6.679693797195796e-06,2.225865602493286,0.8758103847503662,0.8758103847503662,0.0,124.75636291503906,140.0,34837.36328125,0.0,1982.0023193359373,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651573061943054,1.0,0.0,0.0,3.559956789016724,3.5599799156188965,8.456345881313609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.9521484375,0.0,1438.0364990234375,1895.4371337890625,0.0,3077.381591796875,0.8854765892028809,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844174146652222,0.3735488951206207,0.3372261524200439,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599642395973206,0.5108415484428406,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.947489857673645,0.4524679481983185,0.3163506686687469,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282283544540405,0.3048501908779144,0.2903077900409698,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323299050331116,0.2083140909671783,0.9462414383888244,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,295.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383324027061462,1.0,1.0,0.0,1.0,-2.882697582244873,2.882690906524658,6.679693797195796e-06,2.225865602493286,0.8758103847503662,0.8758103847503662,0.0,124.75636291503906,140.0,34837.36328125,0.0,1982.0023193359373,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651573061943054,1.0,0.0,0.0,3.559956789016724,3.5599799156188965,8.456345881313609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.9521484375,0.0,1438.0364990234375,1895.4371337890625,0.0,3077.381591796875,0.8854765892028809,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803937435150146,0.3749816715717315,0.3385357856750488,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605024099349976,0.5197277665138245,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455577731132508,0.4578544795513153,0.3201023638248443,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255603313446045,0.306932270526886,0.2923056185245514,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299715280532837,0.209710031747818,0.9526765942573548,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,295.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440546870231628,1.0,1.0,0.0,1.0,-2.909597635269165,2.909590721130371,6.804804797866382e-06,2.24657678604126,0.878887414932251,0.878887414932251,0.0,128.23435974121094,143.0,34109.53125,0.0,2043.7637939453125,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557732701301575,1.0,0.0,0.0,3.5571093559265137,3.5571324825286865,8.442823968835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.2353515625,0.0,1432.6544189453125,1895.4371337890625,0.0,2989.37109375,0.884605884552002,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803937435150146,0.3749816715717315,0.3385357856750488,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605024099349976,0.5197277665138245,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455577731132508,0.4578544795513153,0.3201023638248443,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255603313446045,0.306932270526886,0.2923056185245514,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299715280532837,0.209710031747818,0.9526765942573548,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,295.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440546870231628,1.0,1.0,0.0,1.0,-2.909597635269165,2.909590721130371,6.804804797866382e-06,2.24657678604126,0.878887414932251,0.878887414932251,0.0,128.23435974121094,143.0,34109.53125,0.0,2043.7637939453125,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557732701301575,1.0,0.0,0.0,3.5571093559265137,3.5571324825286865,8.442823968835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.2353515625,0.0,1432.6544189453125,1895.4371337890625,0.0,2989.37109375,0.884605884552002,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786417245864868,0.3757664859294891,0.3392164409160614,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608596205711365,0.5238319635391235,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448735117912292,0.4606315791606903,0.3220097124576568,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244560956954956,0.3080373704433441,0.2933483719825744,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290207743644714,0.2104773670434951,0.956147074699402,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,295.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468630194664001,1.0,1.0,0.0,1.0,-2.9230661392211914,2.923059225082397,6.867887805128703e-06,2.256949186325073,0.8820858597755432,0.8820858597755432,0.0,129.898681640625,143.0,33473.28515625,0.0,2074.6962890625,1.0,281.7961730957031,284.0204162597656,291.3782958984375,293.45361328125,293.1499938964844,293.1499938964844,281.8500061035156,35874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490285873413086,1.0,0.0,0.0,3.560091018676758,3.5601141452789307,8.456983664473228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.3623046875,0.0,1434.5086669921875,1895.4371337890625,0.0,2926.1728515625,0.885180652141571,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773305416107178,0.3767025470733642,0.3400711119174957,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613832473754883,0.5274548530578613,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446625113487244,0.4635606706142425,0.3240520358085632,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236929178237915,0.309249609708786,0.2945062816143036,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283881306648254,0.2113403677940368,0.9600743651390076,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,295.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496689081192017,1.0,1.0,0.0,1.0,-2.9370148181915283,2.9370079040527344,6.933516488061287e-06,2.267686605453491,0.8850091695785522,0.8850091695785522,0.0,131.46043395996094,146.0,33544.16796875,0.0,2106.19482421875,1.0,281.8409118652344,284.08428955078125,291.3874816894531,293.5149230957031,293.1499938964844,293.1499938964844,282.1499938964844,35712.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476027846336365,1.0,0.0,0.0,3.566880464553833,3.566903591156006,8.489271294820355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.8876953125,0.0,1440.5423583984375,1895.4371337890625,0.0,2912.8232421875,0.8865379095077515,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.874776303768158,0.3788529634475708,0.3419782221317291,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989947080612184,0.5629420280456543,0.5327115058898926,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944250226020813,0.4697200357913971,0.328306496143341,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222103714942932,0.3118857741355896,0.2969966232776642,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272145748138428,0.2132550626993179,0.9687286615371704,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,295.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552012324333191,1.0,1.0,0.0,1.0,-2.964136838912964,2.964129686355591,7.062108579702908e-06,2.288604021072388,0.8945410251617432,0.8945410251617432,0.0,134.66287231445312,149.0,33128.32421875,0.0,2169.05810546875,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411943912506104,1.0,0.0,0.0,3.5901529788970947,3.5901763439178467,8.600410978942818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.0654296875,0.0,1462.85009765625,1895.4371337890625,0.0,2852.876708984375,0.8914740681648254,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.874776303768158,0.3788529634475708,0.3419782221317291,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989947080612184,0.5629420280456543,0.5327115058898926,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944250226020813,0.4697200357913971,0.328306496143341,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222103714942932,0.3118857741355896,0.2969966232776642,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272145748138428,0.2132550626993179,0.9687286615371704,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,295.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552012324333191,1.0,1.0,0.0,1.0,-2.964136838912964,2.964129686355591,7.062108579702908e-06,2.288604021072388,0.8945410251617432,0.8945410251617432,0.0,134.66287231445312,149.0,33128.32421875,0.0,2169.05810546875,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411943912506104,1.0,0.0,0.0,3.5901529788970947,3.5901763439178467,8.600410978942818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.0654296875,0.0,1462.85009765625,1895.4371337890625,0.0,2852.876708984375,0.8914740681648254,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724626302719116,0.3812866806983948,0.3441718518733978,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.996700406074524,0.5655187368392944,0.5352122783660889,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440258741378784,0.4761978685855865,0.3328053653240204,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209100365638733,0.314760148525238,0.2997336685657501,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262532711029053,0.2153811156749725,0.9784226417541504,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,295.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605888962745667,1.0,1.0,0.0,1.0,-2.9901387691497803,2.990131378173828,7.186403308878653e-06,2.308616399765014,0.9071382284164428,0.9071382284164428,0.0,137.89649963378906,152.0,32702.583984375,0.0,2231.140380859375,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360162377357483,1.0,0.0,0.0,3.6258022785186768,3.625825881958008,8.772058777140046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.01806640625,0.0,1499.16455078125,1895.4371337890625,0.0,2804.5185546875,0.8992092609405518,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724626302719116,0.3812866806983948,0.3441718518733978,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.996700406074524,0.5655187368392944,0.5352122783660889,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440258741378784,0.4761978685855865,0.3328053653240204,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209100365638733,0.314760148525238,0.2997336685657501,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262532711029053,0.2153811156749725,0.9784226417541504,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,295.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605888962745667,1.0,1.0,0.0,1.0,-2.9901387691497803,2.990131378173828,7.186403308878653e-06,2.308616399765014,0.9071382284164428,0.9071382284164428,0.0,137.89649963378906,152.0,32702.583984375,0.0,2231.140380859375,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360162377357483,1.0,0.0,0.0,3.6258022785186768,3.625825881958008,8.772058777140046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.01806640625,0.0,1499.16455078125,1895.4371337890625,0.0,2804.5185546875,0.8992092609405518,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673803210258484,0.3816635608673095,0.3452631831169128,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923139214515686,0.5664547085762024,0.536841869354248,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406391382217408,0.4807658791542053,0.3365234434604645,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174195289611816,0.3164140880107879,0.3018440306186676,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233936190605164,0.2166263461112976,0.9861317276954652,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,295.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655673742294312,1.0,1.0,0.0,1.0,-3.0096921920776367,3.009685039520264,7.281050784513354e-06,2.32386326789856,0.9133897423744202,0.9133897423744202,0.0,141.9893035888672,155.0,33583.9921875,0.0,2287.0029296875,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593853712081909,1.0,0.0,0.0,3.659217834472656,3.6592416763305664,8.934491120271559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.771484375,0.0,1536.902099609375,1895.4371337890625,0.0,3023.240234375,0.906727373600006,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673803210258484,0.3816635608673095,0.3452631831169128,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923139214515686,0.5664547085762024,0.536841869354248,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406391382217408,0.4807658791542053,0.3365234434604645,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174195289611816,0.3164140880107879,0.3018440306186676,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233936190605164,0.2166263461112976,0.9861317276954652,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,295.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655673742294312,1.0,1.0,0.0,1.0,-3.0096921920776367,3.009685039520264,7.281050784513354e-06,2.32386326789856,0.9133897423744202,0.9133897423744202,0.0,141.9893035888672,155.0,33583.9921875,0.0,2287.0029296875,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593853712081909,1.0,0.0,0.0,3.659217834472656,3.6592416763305664,8.934491120271559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.771484375,0.0,1536.902099609375,1895.4371337890625,0.0,3023.240234375,0.906727373600006,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581315875053406,0.3802318572998047,0.3444898724555969,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840101599693298,0.5653970241546631,0.5364410877227783,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322830438613892,0.4836142361164093,0.3388817906379699,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101563453674316,0.3166586756706238,0.3025616109371185,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171083688735962,0.2166887372732162,0.9885653853416444,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,295.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693572759628296,1.0,1.0,0.0,1.0,-3.01491641998291,3.014909029006958,7.306469342438504e-06,2.3279483318328857,0.9161955714225768,0.9161955714225768,0.0,147.29563903808594,158.0,34348.4609375,0.0,2323.7001953125,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881128191947937,1.0,0.0,0.0,3.684042453765869,3.6840667724609375,9.056128078555048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.82177734375,0.0,1566.4910888671875,1895.4371337890625,0.0,3227.152587890625,0.9124354124069214,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581315875053406,0.3802318572998047,0.3444898724555969,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840101599693298,0.5653970241546631,0.5364410877227783,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322830438613892,0.4836142361164093,0.3388817906379699,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101563453674316,0.3166586756706238,0.3025616109371185,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171083688735962,0.2166887372732162,0.9885653853416444,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,295.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693572759628296,1.0,1.0,0.0,1.0,-3.01491641998291,3.014909029006958,7.306469342438504e-06,2.3279483318328857,0.9161955714225768,0.9161955714225768,0.0,147.29563903808594,158.0,34348.4609375,0.0,2323.7001953125,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881128191947937,1.0,0.0,0.0,3.684042453765869,3.6840667724609375,9.056128078555048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.82177734375,0.0,1566.4910888671875,1895.4371337890625,0.0,3227.152587890625,0.9124354124069214,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533628582954407,0.3791971206665039,0.3437963128089905,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9793588519096376,0.5644593238830566,0.5358289480209351,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9278362393379213,0.4847120940685272,0.3398242592811584,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061246871948242,0.3164637684822082,0.3025992810726166,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135511636734009,0.2164206653833389,0.9883576035499572,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,295.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708197355270386,1.0,1.0,0.0,1.0,-3.014279127120972,3.0142717361450195,7.303356142074335e-06,2.32744574546814,0.9156824946403505,0.9156824946403505,0.0,149.9342498779297,158.0,34992.17578125,0.0,2336.1083984375,1.0,281.6002502441406,283.8861694335937,291.33599853515625,293.711181640625,293.1499938964844,293.1499938964844,281.54998779296875,35505.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919568061828613,1.0,0.0,0.0,3.6928012371063232,3.692825555801392,9.09924040115584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.39892578125,0.0,1577.564208984375,1895.4371337890625,0.0,3328.50244140625,0.9144613742828368,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483792543411255,0.3779795467853546,0.3428361117839813,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742343425750732,0.5632848739624023,0.5348889827728271,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.923078715801239,0.4856197834014892,0.3405557572841644,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017274141311646,0.3160850405693054,0.3024049699306488,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095755934715271,0.2159747779369354,0.9871704578399658,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,295.54296875,297.2851257324219,285.0635986328125,1.0,0.5719877481460571,1.0,1.0,0.0,1.0,-3.011216878890991,3.011209487915039,7.288478172995383e-06,2.325061321258545,0.9157550930976868,0.9157550930976868,0.0,152.61111450195312,161.0,35014.890625,0.0,2344.292724609375,1.0,281.55780029296875,283.8244323730469,291.2768859863281,293.60040283203125,293.1499938964844,293.1499938964844,281.25,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962119221687317,1.0,0.0,0.0,3.6984944343566895,3.698518991470337,9.127319344770511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.6357421875,0.0,1585.015869140625,1895.4371337890625,0.0,3368.24853515625,0.9158601760864258,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392657041549683,0.3752721548080444,0.3407074213027954,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641154408454896,0.5605589747428894,0.5326733589172363,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.914570152759552,0.4871158003807068,0.341826856136322,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934979200363159,0.3150146901607513,0.3017107546329498,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016947269439697,0.2147618532180786,0.9832345247268676,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,295.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736761093139648,1.0,1.0,0.0,1.0,-3.0019609928131104,3.001953601837158,7.243568688863888e-06,2.317841053009033,0.9121015071868896,0.9121015071868896,0.0,157.52915954589844,164.0,35608.09765625,0.0,2352.67529296875,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90664803981781,1.0,0.0,0.0,3.701405286788941,3.701429843902588,9.14169163479528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.005859375,0.0,1590.7010498046875,1895.4371337890625,0.0,3465.470458984375,0.9167197942733764,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392657041549683,0.3752721548080444,0.3407074213027954,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641154408454896,0.5605589747428894,0.5326733589172363,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.914570152759552,0.4871158003807068,0.341826856136322,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934979200363159,0.3150146901607513,0.3017107546329498,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016947269439697,0.2147618532180786,0.9832345247268676,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,295.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736761093139648,1.0,1.0,0.0,1.0,-3.0019609928131104,3.001953601837158,7.243568688863888e-06,2.317841053009033,0.9121015071868896,0.9121015071868896,0.0,157.52915954589844,164.0,35608.09765625,0.0,2352.67529296875,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90664803981781,1.0,0.0,0.0,3.701405286788941,3.701429843902588,9.14169163479528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.005859375,0.0,1590.7010498046875,1895.4371337890625,0.0,3465.470458984375,0.9167197942733764,1.0,0.0,3.0,1.0,0.0
