time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.831261396408081,0.3724051713943481,0.3383888304233551,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.9545095562934875,0.5575689673423767,0.5301507711410522,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074580073356628,0.4882287085056305,0.3427956700325012,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861503958702087,0.3136888742446899,0.3007204234600067,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944407224655151,0.2132972329854965,0.9778952598571776,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,295.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746251344680786,1.0,1.0,0.0,1.0,-2.9896998405456543,2.989692687988281,7.184307378338417e-06,2.3082830905914307,0.9056382179260254,0.9056382179260254,0.0,161.8175048828125,164.0,36200.76171875,0.0,2352.32373046875,1.0,280.9591064453125,283.3062744140625,291.1819763183594,293.57452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148710370063782,1.0,0.0,0.0,3.692554712295532,3.69257926940918,9.098026225728972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.81005859375,0.0,1583.055908203125,1895.4371337890625,0.0,3541.752197265625,0.914952039718628,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309417366981506,0.3722954988479614,0.3382874131202698,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541139602661132,0.5574519038200378,0.5300385355949402,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.907184898853302,0.4882837831974029,0.3428316116333008,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858561277389526,0.3136366009712219,0.3006734848022461,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941462159156799,0.2132368087768554,0.9776459336280824,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,295.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746527910232544,1.0,1.0,0.0,1.0,-2.9891300201416016,2.9891226291656494,7.181551609392045e-06,2.307835817337036,0.9054204821586608,0.9054204821586608,0.0,161.9871826171875,167.0,36194.21875,0.0,2352.156005859375,1.0,280.9578552246094,283.304443359375,291.1776733398437,293.5668640136719,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147878289222716,1.0,0.0,0.0,3.692013740539551,3.6920382976531982,9.095360837818588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.39697265625,0.0,1582.5037841796875,1895.4371337890625,0.0,3540.98193359375,0.9148382544517516,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8233999609947205,0.3692379891872406,0.3357462882995605,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445803165435792,0.5541794896125793,0.5271913409233093,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010865688323976,0.4893138110637665,0.3437025249004364,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789455652236938,0.3121178150177002,0.2994543612003326,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871444582939148,0.2115639746189117,0.9711573123931884,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,295.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751429796218872,1.0,1.0,0.0,1.0,-2.9744350910186768,2.974428176879883,7.110852948244428e-06,2.296376943588257,0.8961262106895447,0.8961262106895447,0.0,165.98468017578125,170.0,36856.19921875,0.0,2345.9091796875,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224470257759094,1.0,0.0,0.0,3.6701624393463135,3.670186758041382,8.988016588773462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1640625,0.0,1560.319580078125,1895.4371337890625,0.0,3611.723876953125,0.9101771116256714,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8233999609947205,0.3692379891872406,0.3357462882995605,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445803165435792,0.5541794896125793,0.5271913409233093,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010865688323976,0.4893138110637665,0.3437025249004364,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789455652236938,0.3121178150177002,0.2994543612003326,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871444582939148,0.2115639746189117,0.9711573123931884,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,295.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751429796218872,1.0,1.0,0.0,1.0,-2.9744350910186768,2.974428176879883,7.110852948244428e-06,2.296376943588257,0.8961262106895447,0.8961262106895447,0.0,165.98468017578125,170.0,36856.19921875,0.0,2345.9091796875,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224470257759094,1.0,0.0,0.0,3.6701624393463135,3.670186758041382,8.988016588773462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1640625,0.0,1560.319580078125,1895.4371337890625,0.0,3611.723876953125,0.9101771116256714,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696171760559,0.3679987788200378,0.3342096209526062,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383866786956788,0.5527580380439758,0.52537602186203,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982667326927185,0.4921275079250335,0.3453244268894195,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.774729311466217,0.3117032051086426,0.2988097071647644,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.68260258436203,0.2107070982456207,0.9665146470069884,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,295.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757044553756714,1.0,1.0,0.0,1.0,-2.965984344482422,2.965977430343628,7.069859293551417e-06,2.2895727157592773,0.8923037052154541,0.8923037052154541,0.0,168.6510772705078,173.0,35819.03125,0.0,2344.197021484375,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036563038825988,1.0,0.0,0.0,3.648391962051392,3.648416042327881,8.881702910912281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.16015625,0.0,1535.58935546875,1895.4371337890625,0.0,3437.64208984375,0.9053143858909608,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186696171760559,0.3679987788200378,0.3342096209526062,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383866786956788,0.5527580380439758,0.52537602186203,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982667326927185,0.4921275079250335,0.3453244268894195,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.774729311466217,0.3117032051086426,0.2988097071647644,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.68260258436203,0.2107070982456207,0.9665146470069884,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,295.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757044553756714,1.0,1.0,0.0,1.0,-2.965984344482422,2.965977430343628,7.069859293551417e-06,2.2895727157592773,0.8923037052154541,0.8923037052154541,0.0,168.6510772705078,173.0,35819.03125,0.0,2344.197021484375,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036563038825988,1.0,0.0,0.0,3.648391962051392,3.648416042327881,8.881702910912281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.16015625,0.0,1535.58935546875,1895.4371337890625,0.0,3437.64208984375,0.9053143858909608,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176636695861816,0.3680585324764251,0.3340644538402557,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370141625404358,0.5528254508972168,0.5251984000205994,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983473181724548,0.4942159652709961,0.3466136753559112,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739434242248535,0.3120085299015045,0.298949122428894,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816229820251465,0.2107098251581192,0.965962529182434,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,295.4906311035156,297.219482421875,284.7401733398437,1.0,0.576287567615509,1.0,1.0,0.0,1.0,-2.9666433334350586,2.9666364192962646,7.072760581650073e-06,2.2899770736694336,0.8924956321716309,0.8924956321716309,0.0,169.4400177001953,173.0,35155.390625,0.0,2349.380615234375,1.0,281.1986694335937,283.4854736328125,290.9782409667969,293.1549072265625,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908718228340149,1.0,0.0,0.0,3.640164852142334,3.640188694000244,8.841691965244536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.49853515625,0.0,1525.5877685546875,1895.4371337890625,0.0,3318.360107421875,0.903447926044464,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174629211425781,0.3684418797492981,0.3343348503112793,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.936664581298828,0.5532913208007812,0.5255234241485596,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992959856987,0.4966341853141784,0.3482317626476288,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739389538764954,0.3125971853733063,0.2994186282157898,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814314126968384,0.2109715491533279,0.966731607913971,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,295.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771503448486328,1.0,1.0,0.0,1.0,-2.970787763595581,2.970780611038208,7.092357009241823e-06,2.293098926544189,0.8921350240707397,0.8921350240707397,0.0,169.95265197753906,176.0,35115.61328125,0.0,2359.4609375,1.0,281.2417907714844,283.5468444824219,290.9987487792969,293.215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884308934211731,1.0,0.0,0.0,3.634764671325684,3.6347885131835938,8.815478622636874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.18359375,0.0,1518.83935546875,1895.4371337890625,0.0,3256.947998046875,0.9021314978599548,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175662755966187,0.3696900308132171,0.3353231847286224,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366248846054076,0.5548537373542786,0.5268082618713379,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939401626588,0.5019948482513428,0.3518373370170593,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745218873023987,0.314261645078659,0.3008522987365722,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817843914031982,0.2119790911674499,0.9706140756607056,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,295.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795575380325317,1.0,1.0,0.0,1.0,-2.984238147735596,2.9842309951782227,7.1565486905456055e-06,2.303405523300171,0.8951592445373535,0.8951592445373535,0.0,171.050537109375,179.0,34509.2890625,0.0,2389.459716796875,1.0,281.5416259765625,283.8086853027344,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700745105743408,1.0,0.0,0.0,3.631925106048584,3.631948947906494,8.801710009720409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.16357421875,0.0,1513.54736328125,1895.4371337890625,0.0,3123.509765625,0.9013009071350098,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175662755966187,0.3696900308132171,0.3353231847286224,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366248846054076,0.5548537373542786,0.5268082618713379,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939401626588,0.5019948482513428,0.3518373370170593,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745218873023987,0.314261645078659,0.3008522987365722,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817843914031982,0.2119790911674499,0.9706140756607056,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,295.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795575380325317,1.0,1.0,0.0,1.0,-2.984238147735596,2.9842309951782227,7.1565486905456055e-06,2.303405523300171,0.8951592445373535,0.8951592445373535,0.0,171.050537109375,179.0,34509.2890625,0.0,2389.459716796875,1.0,281.5416259765625,283.8086853027344,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700745105743408,1.0,0.0,0.0,3.631925106048584,3.631948947906494,8.801710009720409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.16357421875,0.0,1513.54736328125,1895.4371337890625,0.0,3123.509765625,0.9013009071350098,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179486989974976,0.3713830113410949,0.3367676734924316,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369084239006042,0.5569858551025391,0.5287091732025146,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.904340922832489,0.5078569650650024,0.3558349609375,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754541039466858,0.3163796961307525,0.3027743101119995,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.682654082775116,0.2134500294923782,0.9768465757369996,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,295.4503173828125,297.2668762207031,285.26837158203125,1.0,0.582766592502594,1.0,1.0,0.0,1.0,-3.0028631687164307,3.0028560161590576,7.24613437341759e-06,2.3177711963653564,0.9013242125511168,0.9013242125511168,0.0,172.42269897460938,182.0,33957.75390625,0.0,2430.630126953125,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597440719604492,1.0,0.0,0.0,3.641011476516724,3.641035318374634,8.845805155033304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.7783203125,0.0,1521.205322265625,1895.4371337890625,0.0,3026.604736328125,0.903111696243286,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179486989974976,0.3713830113410949,0.3367676734924316,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369084239006042,0.5569858551025391,0.5287091732025146,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.904340922832489,0.5078569650650024,0.3558349609375,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754541039466858,0.3163796961307525,0.3027743101119995,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.682654082775116,0.2134500294923782,0.9768465757369996,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,295.4503173828125,297.2668762207031,285.26837158203125,1.0,0.582766592502594,1.0,1.0,0.0,1.0,-3.0028631687164307,3.0028560161590576,7.24613437341759e-06,2.3177711963653564,0.9013242125511168,0.9013242125511168,0.0,172.42269897460938,182.0,33957.75390625,0.0,2430.630126953125,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597440719604492,1.0,0.0,0.0,3.641011476516724,3.641035318374634,8.845805155033304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.7783203125,0.0,1521.205322265625,1895.4371337890625,0.0,3026.604736328125,0.903111696243286,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.815628707408905,0.3711446225643158,0.3372446000576019,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337757229804992,0.5571379661560059,0.5296182632446289,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039353728294371,0.5117765665054321,0.3590862452983856,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739678621292114,0.3173687756061554,0.3042045533657074,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.681387186050415,0.2141652107238769,0.981896162033081,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,295.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861347317695618,1.0,1.0,0.0,1.0,-3.016243934631348,3.0162365436553955,7.31140244170092e-06,2.328332662582397,0.9011825919151306,0.9011825919151306,0.0,175.33447265625,185.0,34723.296875,0.0,2470.378173828125,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792388439178467,1.0,0.0,0.0,3.648022174835205,3.6480460166931152,8.87990267983696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37255859375,0.0,1529.748046875,1895.4371337890625,0.0,3209.447021484375,0.9047137498855592,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.815628707408905,0.3711446225643158,0.3372446000576019,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337757229804992,0.5571379661560059,0.5296182632446289,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039353728294371,0.5117765665054321,0.3590862452983856,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739678621292114,0.3173687756061554,0.3042045533657074,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.681387186050415,0.2141652107238769,0.981896162033081,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,295.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861347317695618,1.0,1.0,0.0,1.0,-3.016243934631348,3.0162365436553955,7.31140244170092e-06,2.328332662582397,0.9011825919151306,0.9011825919151306,0.0,175.33447265625,185.0,34723.296875,0.0,2470.378173828125,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792388439178467,1.0,0.0,0.0,3.648022174835205,3.6480460166931152,8.87990267983696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37255859375,0.0,1529.748046875,1895.4371337890625,0.0,3209.447021484375,0.9047137498855592,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.809560239315033,0.3692013919353485,0.3359745740890503,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259713888168336,0.5552428960800171,0.5284165740013123,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746374130249,0.5139755010604858,0.3609752655029297,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.769052267074585,0.317012071609497,0.3043204247951507,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767882704734802,0.2137697041034698,0.9821031093597412,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,295.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886857509613037,1.0,1.0,0.0,1.0,-3.015943050384521,3.0159356594085693,7.310254204639932e-06,2.328232765197754,0.8976458311080933,0.8976458311080933,0.0,179.8600311279297,188.0,35357.6875,0.0,2493.0908203125,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978841304779053,1.0,0.0,0.0,3.646249532699585,3.646273374557495,8.871275554156455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.60693359375,0.0,1529.5205078125,1895.4371337890625,0.0,3383.853271484375,0.9044668674468994,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.809560239315033,0.3692013919353485,0.3359745740890503,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259713888168336,0.5552428960800171,0.5284165740013123,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746374130249,0.5139755010604858,0.3609752655029297,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.769052267074585,0.317012071609497,0.3043204247951507,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767882704734802,0.2137697041034698,0.9821031093597412,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,295.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886857509613037,1.0,1.0,0.0,1.0,-3.015943050384521,3.0159356594085693,7.310254204639932e-06,2.328232765197754,0.8976458311080933,0.8976458311080933,0.0,179.8600311279297,188.0,35357.6875,0.0,2493.0908203125,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978841304779053,1.0,0.0,0.0,3.646249532699585,3.646273374557495,8.871275554156455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.60693359375,0.0,1529.5205078125,1895.4371337890625,0.0,3383.853271484375,0.9044668674468994,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.806502640247345,0.3686677813529968,0.335256963968277,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.922125518321991,0.5546367764472961,0.5276156663894653,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974936008453369,0.5155341625213623,0.3618575036525726,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.766591489315033,0.3169775903224945,0.3042000830173492,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743960380554199,0.2136079221963882,0.981285035610199,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,295.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896924138069153,1.0,1.0,0.0,1.0,-3.0140442848205566,3.014037132263184,7.300872766791144e-06,2.326690196990967,0.8992033004760742,0.8992033004760742,0.0,181.99822998046875,188.0,34676.58984375,0.0,2500.537353515625,1.0,281.50128173828125,283.75506591796875,291.00347900390625,293.19256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899425268173218,1.0,0.0,0.0,3.6459362506866455,3.645960330963135,8.869751582096796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.01806640625,0.0,1528.6597900390625,1895.4371337890625,0.0,3309.669921875,0.9044144153594972,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048731088638306,0.3687182366847992,0.335157036781311,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200068116188048,0.5546503067016602,0.5274563431739807,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.896926760673523,0.5176824927330017,0.3632338047027588,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.765349268913269,0.3173189759254455,0.3044347465038299,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731197834014893,0.213721752166748,0.9815449714660645,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,295.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907982587814331,1.0,1.0,0.0,1.0,-3.015974760055542,3.015967607498169,7.310028649953892e-06,2.3280951976776123,0.900294303894043,0.900294303894043,0.0,183.45269775390625,191.0,34603.55078125,0.0,2511.643310546875,1.0,281.54229736328125,283.806396484375,290.9848327636719,293.1946716308594,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840851783752441,1.0,0.0,0.0,3.648126125335693,3.648149967193604,8.880408586264821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.3349609375,0.0,1530.518310546875,1895.4371337890625,0.0,3254.852294921875,0.9048184752464294,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009063005447388,0.3674821853637695,0.334582656621933,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151142835617064,0.5533961057662964,0.5268374681472778,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.895049512386322,0.5205468535423279,0.3656457960605621,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624058723449707,0.3172735571861267,0.3047721683979034,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701910495758057,0.2134682089090347,0.98185396194458,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,295.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929555296897888,1.0,1.0,0.0,1.0,-3.0182273387908936,3.0182199478149414,7.32123635316384e-06,2.329955577850342,0.8967675566673279,0.8967675566673279,0.0,186.72520446777344,194.0,35214.29296875,0.0,2532.71533203125,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938480019569397,1.0,0.0,0.0,3.644827127456665,3.644850969314575,8.864354867910151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57421875,0.0,1528.2894287109375,1895.4371337890625,0.0,3346.17431640625,0.9041837453842164,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009063005447388,0.3674821853637695,0.334582656621933,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151142835617064,0.5533961057662964,0.5268374681472778,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.895049512386322,0.5205468535423279,0.3656457960605621,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624058723449707,0.3172735571861267,0.3047721683979034,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701910495758057,0.2134682089090347,0.98185396194458,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,295.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929555296897888,1.0,1.0,0.0,1.0,-3.0182273387908936,3.0182199478149414,7.32123635316384e-06,2.329955577850342,0.8967675566673279,0.8967675566673279,0.0,186.72520446777344,194.0,35214.29296875,0.0,2532.71533203125,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938480019569397,1.0,0.0,0.0,3.644827127456665,3.644850969314575,8.864354867910151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57421875,0.0,1528.2894287109375,1895.4371337890625,0.0,3346.17431640625,0.9041837453842164,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972203493118286,0.3671894073486328,0.3339987695217132,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106398224830629,0.5530162453651428,0.526139497756958,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832215309143,0.5244323015213013,0.3680683076381683,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596809267997742,0.3177163898944855,0.3050300180912018,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674215197563171,0.213524729013443,0.9817222952842712,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,295.2899780273437,297.2525634765625,285.0139465332031,1.0,0.594933032989502,1.0,1.0,0.0,1.0,-3.019739151000977,3.0197317600250244,7.328253104788018e-06,2.330986261367798,0.8992220759391785,0.8992220759391785,0.0,189.77389526367188,197.0,34448.40625,0.0,2551.2802734375,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791981339454651,1.0,0.0,0.0,3.645377159118652,3.6454012393951416,8.867031624504307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.52880859375,0.0,1527.7325439453125,1895.4371337890625,0.0,3209.065185546875,0.9042299389839172,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972203493118286,0.3671894073486328,0.3339987695217132,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106398224830629,0.5530162453651428,0.526139497756958,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832215309143,0.5244323015213013,0.3680683076381683,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596809267997742,0.3177163898944855,0.3050300180912018,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674215197563171,0.213524729013443,0.9817222952842712,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,295.2899780273437,297.2525634765625,285.0139465332031,1.0,0.594933032989502,1.0,1.0,0.0,1.0,-3.019739151000977,3.0197317600250244,7.328253104788018e-06,2.330986261367798,0.8992220759391785,0.8992220759391785,0.0,189.77389526367188,197.0,34448.40625,0.0,2551.2802734375,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791981339454651,1.0,0.0,0.0,3.645377159118652,3.6454012393951416,8.867031624504307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.52880859375,0.0,1527.7325439453125,1895.4371337890625,0.0,3209.065185546875,0.9042299389839172,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952256202698,0.3681989014148712,0.3347269296646118,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092814922332764,0.5541185140609741,0.5269405841827393,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714401245117,0.5296769142150879,0.3715558648109436,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592693567276001,0.3191389739513397,0.3062255680561065,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.666908323764801,0.2143865376710891,0.9850218296051024,285.234375,284.95001220703125,296.2421569824219,288.032470703125,295.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974943041801453,1.0,1.0,0.0,1.0,-3.03116512298584,3.031157732009888,7.383639513136586e-06,2.3397319316864014,0.9048622846603394,0.9048622846603394,0.0,191.67648315429688,200.0,33753.29296875,0.0,2582.814697265625,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625921010971069,1.0,0.0,0.0,3.6553685665130615,3.655392646789551,8.915703801903874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.2509765625,0.0,1536.9913330078125,1895.4371337890625,0.0,3053.31787109375,0.9063008427619934,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962952256202698,0.3681989014148712,0.3347269296646118,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092814922332764,0.5541185140609741,0.5269405841827393,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714401245117,0.5296769142150879,0.3715558648109436,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592693567276001,0.3191389739513397,0.3062255680561065,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.666908323764801,0.2143865376710891,0.9850218296051024,285.234375,284.95001220703125,296.2421569824219,288.032470703125,295.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974943041801453,1.0,1.0,0.0,1.0,-3.03116512298584,3.031157732009888,7.383639513136586e-06,2.3397319316864014,0.9048622846603394,0.9048622846603394,0.0,191.67648315429688,200.0,33753.29296875,0.0,2582.814697265625,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625921010971069,1.0,0.0,0.0,3.6553685665130615,3.655392646789551,8.915703801903874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.2509765625,0.0,1536.9913330078125,1895.4371337890625,0.0,3053.31787109375,0.9063008427619934,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937356233596802,0.3675679862499237,0.3348120748996734,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062583446502686,0.5536248683929443,0.5271826982498169,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941348791122437,0.5331669449806213,0.3744978606700897,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.757659912109375,0.3196764588356018,0.3071941137313843,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654056310653687,0.2147039622068405,0.9881294369697572,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,295.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002392768859863,1.0,1.0,0.0,1.0,-3.0400102138519287,3.040002822875977,7.427268428727984e-06,2.3467602729797363,0.9040723443031312,0.9040723443031312,0.0,194.58995056152344,203.0,34408.6171875,0.0,2614.82470703125,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770367503166199,1.0,0.0,0.0,3.661734819412232,3.6617588996887207,8.946786351771152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5537109375,0.0,1545.1763916015625,1895.4371337890625,0.0,3188.80419921875,0.9077902436256408,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937356233596802,0.3675679862499237,0.3348120748996734,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062583446502686,0.5536248683929443,0.5271826982498169,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941348791122437,0.5331669449806213,0.3744978606700897,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.757659912109375,0.3196764588356018,0.3071941137313843,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654056310653687,0.2147039622068405,0.9881294369697572,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,295.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002392768859863,1.0,1.0,0.0,1.0,-3.0400102138519287,3.040002822875977,7.427268428727984e-06,2.3467602729797363,0.9040723443031312,0.9040723443031312,0.0,194.58995056152344,203.0,34408.6171875,0.0,2614.82470703125,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770367503166199,1.0,0.0,0.0,3.661734819412232,3.6617588996887207,8.946786351771152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5537109375,0.0,1545.1763916015625,1895.4371337890625,0.0,3188.80419921875,0.9077902436256408,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911917567253113,0.3666018843650818,0.3342341184616089,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034609198570251,0.5526233911514282,0.5265792608261108,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925886154174805,0.5342312455177307,0.3754667937755584,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558107376098633,0.3194585144519806,0.3072352111339569,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636501550674438,0.2144797295331955,0.9881330132484436,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,295.165283203125,297.25927734375,284.83349609375,1.0,0.6013648509979248,1.0,1.0,0.0,1.0,-3.0398144721984863,3.039807081222534,7.426472620863933e-06,2.346676826477051,0.9016565084457396,0.9016565084457396,0.0,196.63650512695312,203.0,34993.15234375,0.0,2625.056396484375,1.0,281.3008728027344,283.606201171875,291.1271667480469,293.475341796875,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880223035812378,1.0,0.0,0.0,3.6615612506866455,3.661585569381714,8.945938816395937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.0830078125,0.0,1546.0185546875,1895.4371337890625,0.0,3291.707275390625,0.9078000783920288,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879814505577087,0.3653501272201538,0.3332768380641937,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.900040864944458,0.5512535572052002,0.5255044102668762,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903725147247314,0.5349947810173035,0.3761208951473236,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533994913101196,0.3189809620380401,0.3069693446159363,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6613278985023499,0.2140284925699234,0.9869683384895324,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,295.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022505760192871,1.0,1.0,0.0,1.0,-3.036442756652832,3.03643536567688,7.410115358652547e-06,2.3441197872161865,0.8997952342033386,0.8997952342033386,0.0,198.96031188964844,206.0,34949.94140625,0.0,2630.6044921875,1.0,281.2580261230469,283.54522705078125,291.10125732421875,293.4036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928518295288086,1.0,0.0,0.0,3.658339262008667,3.658363342285156,8.930200579015946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.736328125,0.0,1543.3260498046875,1895.4371337890625,0.0,3336.8671875,0.907198965549469,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813855409622192,0.3625121414661407,0.3310251235961914,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929839730262756,0.5480238795280457,0.5228198170661926,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857846856117249,0.5361321568489075,0.377140611410141,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483614087104797,0.3176299035549164,0.3060163557529449,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563553214073181,0.2127432823181152,0.9827149510383606,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,295.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034652590751648,1.0,1.0,0.0,1.0,-3.0254809856414795,3.025473594665528,7.356757123488933e-06,2.33567762374878,0.8926483392715454,0.8926483392715454,0.0,203.5179443359375,209.0,35550.91796875,0.0,2633.077392578125,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039652943611144,1.0,0.0,0.0,3.6435604095458975,3.643584489822388,8.858195315042394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.8505859375,0.0,1529.133056640625,1895.4371337890625,0.0,3440.518310546875,0.904101550579071,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813855409622192,0.3625121414661407,0.3310251235961914,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929839730262756,0.5480238795280457,0.5228198170661926,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857846856117249,0.5361321568489075,0.377140611410141,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483614087104797,0.3176299035549164,0.3060163557529449,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563553214073181,0.2127432823181152,0.9827149510383606,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,295.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034652590751648,1.0,1.0,0.0,1.0,-3.0254809856414795,3.025473594665528,7.356757123488933e-06,2.33567762374878,0.8926483392715454,0.8926483392715454,0.0,203.5179443359375,209.0,35550.91796875,0.0,2633.077392578125,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039652943611144,1.0,0.0,0.0,3.6435604095458975,3.643584489822388,8.858195315042394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.8505859375,0.0,1529.133056640625,1895.4371337890625,0.0,3440.518310546875,0.904101550579071,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770852446556091,0.3613841235637665,0.3296241462230682,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882384896278381,0.5464972257614136,0.520956814289093,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477232933044,0.539105236530304,0.3788663446903229,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.74507737159729,0.3172446191310882,0.305437833070755,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529333591461182,0.2120938003063202,0.979235291481018,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,295.0194091796875,297.2272033691406,284.7283935546875,1.0,0.604485034942627,1.0,1.0,0.0,1.0,-3.0187387466430664,3.0187313556671143,7.323523732338799e-06,2.3302676677703857,0.891071617603302,0.891071617603302,0.0,206.69949340820312,212.0,34499.2421875,0.0,2636.538818359375,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850966691970825,1.0,0.0,0.0,3.6302428245544434,3.6302666664123535,8.793558095021581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.1875,0.0,1513.793701171875,1895.4371337890625,0.0,3264.323974609375,0.901102602481842,1.0,0.0,3.0,1.0,0.0
