time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770852446556091,0.3613841235637665,0.3296241462230682,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882384896278381,0.5464972257614136,0.520956814289093,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477232933044,0.539105236530304,0.3788663446903229,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.74507737159729,0.3172446191310882,0.305437833070755,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529333591461182,0.2120938003063202,0.979235291481018,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,295.0194091796875,297.2272033691406,284.7283935546875,1.0,0.604485034942627,1.0,1.0,0.0,1.0,-3.0187387466430664,3.0187313556671143,7.323523732338799e-06,2.3302676677703857,0.891071617603302,0.891071617603302,0.0,206.69949340820312,212.0,34499.2421875,0.0,2636.538818359375,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850966691970825,1.0,0.0,0.0,3.6302428245544434,3.6302666664123535,8.793558095021581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.1875,0.0,1513.793701171875,1895.4371337890625,0.0,3264.323974609375,0.901102602481842,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758505940437317,0.3618090450763702,0.3297807276248932,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866241574287415,0.5467165112495422,0.5208771228790283,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843809962272644,0.5437277555465698,0.3818787038326263,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443172335624695,0.3180752694606781,0.3060266673564911,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519943475723267,0.2124526351690292,0.9800756573677064,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,294.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061841249465942,1.0,1.0,0.0,1.0,-3.024159669876098,3.0241525173187256,7.349565294134663e-06,2.3343310356140137,0.8928384780883789,0.8928384780883789,0.0,208.42938232421875,215.0,33682.828125,0.0,2655.89697265625,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640719056129456,1.0,0.0,0.0,3.625285863876343,3.625309705734253,8.769559940446925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.58740234375,0.0,1506.681640625,1895.4371337890625,0.0,3067.19921875,0.8998504281044006,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758505940437317,0.3618090450763702,0.3297807276248932,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866241574287415,0.5467165112495422,0.5208771228790283,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843809962272644,0.5437277555465698,0.3818787038326263,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443172335624695,0.3180752694606781,0.3060266673564911,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519943475723267,0.2124526351690292,0.9800756573677064,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,294.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061841249465942,1.0,1.0,0.0,1.0,-3.024159669876098,3.0241525173187256,7.349565294134663e-06,2.3343310356140137,0.8928384780883789,0.8928384780883789,0.0,208.42938232421875,215.0,33682.828125,0.0,2655.89697265625,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640719056129456,1.0,0.0,0.0,3.625285863876343,3.625309705734253,8.769559940446925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.58740234375,0.0,1506.681640625,1895.4371337890625,0.0,3067.19921875,0.8998504281044006,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534384727478,0.3629474937915802,0.3307014405727386,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862035274505615,0.5478606224060059,0.5218002796173096,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.88630610704422,0.5491284132003784,0.3855303227901459,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445988655090332,0.319606214761734,0.3073628544807434,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522157192230225,0.2134768217802047,0.9841744899749756,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,294.89166259765625,297.2586669921875,285.1681213378906,1.0,0.608664870262146,1.0,1.0,0.0,1.0,-3.037293672561645,3.0372862815856934,7.413450930471299e-06,2.344430446624756,0.8975681066513062,0.8975681066513062,0.0,209.89259338378903,218.0,32955.6796875,0.0,2688.908203125,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475759625434875,1.0,0.0,0.0,3.63065505027771,3.63067889213562,8.795555004326161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.794921875,0.0,1510.5284423828125,1895.4371337890625,0.0,2912.572265625,0.9008611440658568,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534384727478,0.3629474937915802,0.3307014405727386,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862035274505615,0.5478606224060059,0.5218002796173096,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.88630610704422,0.5491284132003784,0.3855303227901459,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445988655090332,0.319606214761734,0.3073628544807434,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522157192230225,0.2134768217802047,0.9841744899749756,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,294.89166259765625,297.2586669921875,285.1681213378906,1.0,0.608664870262146,1.0,1.0,0.0,1.0,-3.037293672561645,3.0372862815856934,7.413450930471299e-06,2.344430446624756,0.8975681066513062,0.8975681066513062,0.0,209.89259338378903,218.0,32955.6796875,0.0,2688.908203125,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475759625434875,1.0,0.0,0.0,3.63065505027771,3.63067889213562,8.795555004326161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.794921875,0.0,1510.5284423828125,1895.4371337890625,0.0,2912.572265625,0.9008611440658568,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757420539855957,0.3636538982391357,0.3312680125236511,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.886038601398468,0.5486206412315369,0.5224325060844421,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872789740562439,0.5519892573356628,0.387447327375412,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448068261146545,0.3205215632915497,0.3081752061843872,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.652450442314148,0.2141439914703369,0.9869646430015564,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,294.858642578125,297.268310546875,285.3414306640625,1.0,0.6101489663124084,1.0,1.0,0.0,1.0,-3.045368194580078,3.045360565185547,7.452923455275595e-06,2.3506646156311035,0.901714324951172,0.901714324951172,0.0,210.74191284179688,218.0,32309.54296875,0.0,2709.063232421875,1.0,282.0982666015625,284.2007751464844,290.9898376464844,292.97491455078125,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382835984230042,1.0,0.0,0.0,3.637300491333008,3.637324333190918,8.827783517517673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.0498046875,0.0,1516.634033203125,1895.4371337890625,0.0,2825.682861328125,0.9022734761238098,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759763598442078,0.3644778132438659,0.3320221900939941,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861141800880432,0.5495266318321228,0.5232864022254944,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884910941123962,0.554980993270874,0.3895332217216491,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452163696289062,0.3215481340885162,0.3091393411159515,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6529030203819275,0.2149198353290558,0.9903804063796996,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,294.82525634765625,297.2788391113281,285.3874206542969,1.0,0.611809253692627,1.0,1.0,0.0,1.0,-3.05507230758667,3.0550649166107178,7.500508218072355e-06,2.35815954208374,0.9052202105522156,0.9052202105522156,0.0,211.5487823486328,221.0,32268.115234375,0.0,2732.29296875,1.0,282.1417541503906,284.2535400390625,291.02996826171875,293.0641174316406,293.1499938964844,293.1499938964844,281.8500061035156,35540.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350078463554382,1.0,0.0,0.0,3.647039175033569,3.64706301689148,8.875117600837257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.0498046875,0.0,1526.44287109375,1895.4371337890625,0.0,2795.111083984375,0.904321551322937,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739577293395996,0.3640705347061157,0.3323571383953094,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837567567825317,0.5492026805877686,0.5237599015235901,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882900476455688,0.5586748719215393,0.3926767706871032,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441100478172302,0.3223035037517547,0.3103755712509155,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520676016807556,0.2155645191669464,0.9952162504196168,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,294.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150059700012207,1.0,1.0,0.0,1.0,-3.067140579223633,3.0671331882476807,7.560468020528788e-06,2.367720365524292,0.9063681364059448,0.9063681364059448,0.0,214.6810913085937,224.0,32919.9296875,0.0,2772.48095703125,1.0,281.8577575683594,284.0111389160156,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536573052406311,1.0,0.0,0.0,3.660563945770264,3.660588026046753,8.941066198531189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.673828125,0.0,1542.4208984375,1895.4371337890625,0.0,2969.537109375,0.9073969721794128,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739577293395996,0.3640705347061157,0.3323571383953094,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837567567825317,0.5492026805877686,0.5237599015235901,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882900476455688,0.5586748719215393,0.3926767706871032,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441100478172302,0.3223035037517547,0.3103755712509155,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520676016807556,0.2155645191669464,0.9952162504196168,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,294.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150059700012207,1.0,1.0,0.0,1.0,-3.067140579223633,3.0671331882476807,7.560468020528788e-06,2.367720365524292,0.9063681364059448,0.9063681364059448,0.0,214.6810913085937,224.0,32919.9296875,0.0,2772.48095703125,1.0,281.8577575683594,284.0111389160156,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536573052406311,1.0,0.0,0.0,3.660563945770264,3.660588026046753,8.941066198531189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.673828125,0.0,1542.4208984375,1895.4371337890625,0.0,2969.537109375,0.9073969721794128,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688865661621094,0.361986756324768,0.3309547007083893,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782364726066589,0.546863317489624,0.5221332907676697,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425315856934,0.5605542063713074,0.3943510055541992,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404576539993286,0.3216845095157623,0.3102518320083618,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487288475036621,0.2150764763355255,0.9950467348098756,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,294.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173174381256104,1.0,1.0,0.0,1.0,-3.065171241760254,3.0651636123657227,7.551077942480333e-06,2.366332769393921,0.9041298627853394,0.9041298627853394,0.0,219.3414306640625,227.0,33538.27734375,0.0,2792.932861328125,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721068501472473,1.0,0.0,0.0,3.664958953857422,3.664983034133911,8.962548463387066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.7373046875,0.0,1549.1348876953125,1895.4371337890625,0.0,3142.5732421875,0.9085368514060974,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688865661621094,0.361986756324768,0.3309547007083893,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782364726066589,0.546863317489624,0.5221332907676697,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425315856934,0.5605542063713074,0.3943510055541992,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404576539993286,0.3216845095157623,0.3102518320083618,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487288475036621,0.2150764763355255,0.9950467348098756,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,294.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173174381256104,1.0,1.0,0.0,1.0,-3.065171241760254,3.0651636123657227,7.551077942480333e-06,2.366332769393921,0.9041298627853394,0.9041298627853394,0.0,219.3414306640625,227.0,33538.27734375,0.0,2792.932861328125,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721068501472473,1.0,0.0,0.0,3.664958953857422,3.664983034133911,8.962548463387066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.7373046875,0.0,1549.1348876953125,1895.4371337890625,0.0,3142.5732421875,0.9085368514060974,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437348365784,0.3593840301036834,0.3289026021957397,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720724582672119,0.5437536835670471,0.5195528268814087,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.881013035774231,0.5618422627449036,0.395467460155487,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.736182689666748,0.320441722869873,0.3093982636928558,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446403861045837,0.2139783799648285,0.991643249988556,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,294.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187630295753479,1.0,1.0,0.0,1.0,-3.05583119392395,3.055823802947998,7.505188477807678e-06,2.3591465950012207,0.8994033336639404,0.8994033336639404,0.0,224.03240966796875,230.0,34286.3359375,0.0,2798.834716796875,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885478138923645,1.0,0.0,0.0,3.65955662727356,3.659580707550049,8.936145832194597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.041015625,0.0,1545.0726318359375,1895.4371337890625,0.0,3267.895263671875,0.9075056910514832,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632437348365784,0.3593840301036834,0.3289026021957397,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720724582672119,0.5437536835670471,0.5195528268814087,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.881013035774231,0.5618422627449036,0.395467460155487,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.736182689666748,0.320441722869873,0.3093982636928558,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446403861045837,0.2139783799648285,0.991643249988556,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,294.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187630295753479,1.0,1.0,0.0,1.0,-3.05583119392395,3.055823802947998,7.505188477807678e-06,2.3591465950012207,0.8994033336639404,0.8994033336639404,0.0,224.03240966796875,230.0,34286.3359375,0.0,2798.834716796875,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885478138923645,1.0,0.0,0.0,3.65955662727356,3.659580707550049,8.936145832194597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.041015625,0.0,1545.0726318359375,1895.4371337890625,0.0,3267.895263671875,0.9075056910514832,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595600485801697,0.358370691537857,0.3276357054710388,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678892850875854,0.542232096195221,0.517724335193634,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431188583374,0.564920961856842,0.3972730338573456,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333506941795349,0.3201017081737518,0.3088812232017517,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418004035949707,0.2134568989276886,0.9888241291046144,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,294.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199595928192139,1.0,1.0,0.0,1.0,-3.050256490707397,3.050248861312866,7.477373401343357e-06,2.3546504974365234,0.8999817967414856,0.8999817967414856,0.0,227.33917236328125,233.0,33236.02734375,0.0,2804.9814453125,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674711585044861,1.0,0.0,0.0,3.655781984329224,3.655806064605713,8.917720037970867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.3310546875,0.0,1540.2159423828125,1895.4371337890625,0.0,3099.087890625,0.9066339135169984,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595600485801697,0.358370691537857,0.3276357054710388,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678892850875854,0.542232096195221,0.517724335193634,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431188583374,0.564920961856842,0.3972730338573456,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333506941795349,0.3201017081737518,0.3088812232017517,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418004035949707,0.2134568989276886,0.9888241291046144,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,294.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199595928192139,1.0,1.0,0.0,1.0,-3.050256490707397,3.050248861312866,7.477373401343357e-06,2.3546504974365234,0.8999817967414856,0.8999817967414856,0.0,227.33917236328125,233.0,33236.02734375,0.0,2804.9814453125,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674711585044861,1.0,0.0,0.0,3.655781984329224,3.655806064605713,8.917720037970867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.3310546875,0.0,1540.2159423828125,1895.4371337890625,0.0,3099.087890625,0.9066339135169984,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584303617477417,0.3578138053417206,0.3273822069168091,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665397763252258,0.5414822101593018,0.5172609686851501,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789300322532654,0.56634920835495,0.3984861075878143,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325305342674255,0.3199837207794189,0.3089226484298706,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409635543823242,0.2132774591445922,0.9885302782058716,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,294.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207011342048645,1.0,1.0,0.0,1.0,-3.0505523681640625,3.0505449771881104,7.478895440726774e-06,2.354908943176269,0.8974385261535645,0.8974385261535645,0.0,228.60498046875,233.0,33985.87109375,0.0,2812.15478515625,1.0,281.298583984375,283.54058837890625,291.1162109375,293.36846923828125,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872338593006134,1.0,0.0,0.0,3.652557849884033,3.6525819301605225,8.901998285182344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.4853515625,0.0,1537.3199462890625,1895.4371337890625,0.0,3144.74658203125,0.9059234857559204,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.756635844707489,0.3568646907806396,0.3267232477664947,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645446300506592,0.5403332710266113,0.5163881778717041,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779933452606201,0.567326545715332,0.3993207812309265,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312105298042297,0.3196117877960205,0.3087310194969177,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396896839141846,0.2129188776016235,0.9875620007514954,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,294.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213499903678894,1.0,1.0,0.0,1.0,-3.0483243465423584,3.0483169555664062,7.468088369932957e-06,2.353236675262451,0.8952734470367432,0.8952734470367432,0.0,230.27442932128903,236.0,34001.35546875,0.0,2816.398681640625,1.0,281.2576599121094,283.4890441894531,291.12744140625,293.3492126464844,293.1499938964844,293.1499938964844,281.54998779296875,36269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752196431159973,1.0,0.0,0.0,3.646665096282959,3.646689176559448,8.873298042999522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.51611328125,0.0,1531.476318359375,1895.4371337890625,0.0,3171.766357421875,0.9047020077705384,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488077163696,0.356216698884964,0.3258732557296753,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614455461502075,0.5392691493034363,0.5151029825210571,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.877082347869873,0.5707533359527588,0.4014358222484588,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292370200157166,0.3196243643760681,0.3085983991622925,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377494931221008,0.2127394080162048,0.9863849878311156,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,294.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227232813835144,1.0,1.0,0.0,1.0,-3.046715259552002,3.04670786857605,7.459881089744158e-06,2.3518574237823486,0.8957226276397705,0.8957226276397705,0.0,233.0423583984375,239.0,32980.97265625,0.0,2827.59033203125,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859473705291748,1.0,0.0,0.0,3.640420913696289,3.640444755554199,8.842936267683399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.28271484375,0.0,1523.6243896484375,1895.4371337890625,0.0,3024.06884765625,0.9032484889030457,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539488077163696,0.356216698884964,0.3258732557296753,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614455461502075,0.5392691493034363,0.5151029825210571,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.877082347869873,0.5707533359527588,0.4014358222484588,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292370200157166,0.3196243643760681,0.3085983991622925,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377494931221008,0.2127394080162048,0.9863849878311156,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,294.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227232813835144,1.0,1.0,0.0,1.0,-3.046715259552002,3.04670786857605,7.459881089744158e-06,2.3518574237823486,0.8957226276397705,0.8957226276397705,0.0,233.0423583984375,239.0,32980.97265625,0.0,2827.59033203125,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859473705291748,1.0,0.0,0.0,3.640420913696289,3.640444755554199,8.842936267683399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.28271484375,0.0,1523.6243896484375,1895.4371337890625,0.0,3024.06884765625,0.9032484889030457,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530483603477478,0.3566891551017761,0.3261589407920837,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601387143135071,0.5394420623779297,0.5150879621505737,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780226707458496,0.5754334926605225,0.4045506417751312,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287396788597107,0.3205240368843078,0.3093269467353821,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372475624084473,0.2133044749498367,0.9884496331214904,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,294.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892213821411,1.0,1.0,0.0,1.0,-3.054135322570801,3.0541279315948486,7.49608398109558e-06,2.357510566711426,0.8989185690879822,0.8989185690879822,0.0,234.9154815673828,242.0,32010.14453125,0.0,2852.1875,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404960632324219,1.0,0.0,0.0,3.6422605514526367,3.642284393310547,8.851876032167638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.4697265625,0.0,1524.0733642578125,1895.4371337890625,0.0,2846.350341796875,0.903518795967102,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530483603477478,0.3566891551017761,0.3261589407920837,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601387143135071,0.5394420623779297,0.5150879621505737,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780226707458496,0.5754334926605225,0.4045506417751312,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287396788597107,0.3205240368843078,0.3093269467353821,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372475624084473,0.2133044749498367,0.9884496331214904,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,294.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892213821411,1.0,1.0,0.0,1.0,-3.054135322570801,3.0541279315948486,7.49608398109558e-06,2.357510566711426,0.8989185690879822,0.8989185690879822,0.0,234.9154815673828,242.0,32010.14453125,0.0,2852.1875,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404960632324219,1.0,0.0,0.0,3.6422605514526367,3.642284393310547,8.851876032167638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.4697265625,0.0,1524.0733642578125,1895.4371337890625,0.0,2846.350341796875,0.903518795967102,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843713760376,0.3576749861240387,0.3269870281219482,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594962954521179,0.5402846932411194,0.515785276889801,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795756697654724,0.5806923508644104,0.4081354141235351,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288457155227661,0.3219328820705414,0.3105958104133606,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374229192733765,0.2143560796976089,0.9928967356681824,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,294.2863464355469,297.2655944824219,285.2654724121094,1.0,0.627265989780426,1.0,1.0,0.0,1.0,-3.067145824432373,3.067138195037842,7.560047379229218e-06,2.367537260055542,0.9047268033027648,0.9047268033027648,0.0,236.702392578125,245.0,31119.642578125,-0.0,2887.72900390625,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823623538017273,1.0,0.0,0.0,3.6532700061798096,3.65329384803772,8.905469144337985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.50830078125,0.0,1534.4569091796875,1895.4371337890625,0.0,2689.171142578125,0.905814290046692,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527843713760376,0.3576749861240387,0.3269870281219482,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594962954521179,0.5402846932411194,0.515785276889801,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795756697654724,0.5806923508644104,0.4081354141235351,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288457155227661,0.3219328820705414,0.3105958104133606,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374229192733765,0.2143560796976089,0.9928967356681824,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,294.2863464355469,297.2655944824219,285.2654724121094,1.0,0.627265989780426,1.0,1.0,0.0,1.0,-3.067145824432373,3.067138195037842,7.560047379229218e-06,2.367537260055542,0.9047268033027648,0.9047268033027648,0.0,236.702392578125,245.0,31119.642578125,-0.0,2887.72900390625,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823623538017273,1.0,0.0,0.0,3.6532700061798096,3.65329384803772,8.905469144337985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.50830078125,0.0,1534.4569091796875,1895.4371337890625,0.0,2689.171142578125,0.905814290046692,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355114936829,0.3570894598960876,0.3270591795444488,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573808073997498,0.5395522117614746,0.5157536268234253,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431090354919,0.5840792655944824,0.4110026955604553,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278138995170593,0.3223921358585357,0.3114820122718811,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366578936576843,0.2147928029298782,0.9965326189994812,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,294.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299511790275574,1.0,1.0,0.0,1.0,-3.076092481613159,3.076084852218628,7.604699931107461e-06,2.374645471572876,0.9049753546714784,0.9049753546714784,0.0,239.6951599121093,248.0,31977.087890625,-0.0,2921.5615234375,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403612375259399,1.0,0.0,0.0,3.6618168354034415,3.661840915679932,8.947187666308309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.056640625,0.0,1544.7933349609375,1895.4371337890625,0.0,2845.09033203125,0.9077691435813904,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355114936829,0.3570894598960876,0.3270591795444488,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573808073997498,0.5395522117614746,0.5157536268234253,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431090354919,0.5840792655944824,0.4110026955604553,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278138995170593,0.3223921358585357,0.3114820122718811,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366578936576843,0.2147928029298782,0.9965326189994812,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,294.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299511790275574,1.0,1.0,0.0,1.0,-3.076092481613159,3.076084852218628,7.604699931107461e-06,2.374645471572876,0.9049753546714784,0.9049753546714784,0.0,239.6951599121093,248.0,31977.087890625,-0.0,2921.5615234375,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403612375259399,1.0,0.0,0.0,3.6618168354034415,3.661840915679932,8.947187666308309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.056640625,0.0,1544.7933349609375,1895.4371337890625,0.0,2845.09033203125,0.9077691435813904,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492932081222534,0.3562290668487549,0.326544851064682,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.855429470539093,0.538519024848938,0.5150855779647827,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784334063529968,0.5851251482963562,0.4119468033313751,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265538573265076,0.3221667110919952,0.3115011155605316,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355795860290527,0.2146487832069397,0.9968441724777222,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,294.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310563683509827,1.0,1.0,0.0,1.0,-3.07620906829834,3.0762014389038086,7.605434348079143e-06,2.3748016357421875,0.9033972024917604,0.9033972024917604,0.0,241.72491455078125,248.0,32770.890625,-0.0,2932.446533203125,1.0,281.6008605957031,283.7582397460937,291.2155456542969,293.4223022460937,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534330725669861,1.0,0.0,0.0,3.6634249687194815,3.663449287414551,8.955047974268382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.42724609375,0.0,1547.424072265625,1895.4371337890625,0.0,2967.435546875,0.9081650376319884,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471094727516174,0.3551206588745117,0.3257052600383758,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530187606811523,0.5371655225753784,0.5140091776847839,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769371509552002,0.5858709216117859,0.4125902056694031,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248866558074951,0.3217025101184845,0.3112394511699676,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341082453727722,0.2142946571111679,0.9960762858390808,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,294.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319421529769897,1.0,1.0,0.0,1.0,-3.0734457969665527,3.073438167572021,7.591886969748884e-06,2.3727142810821533,0.9023025035858154,0.9023025035858154,0.0,243.98904418945312,251.0,32796.87109375,-0.0,2938.67822265625,1.0,281.5580139160156,283.70166015625,291.1885681152344,293.3600769042969,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605926036834717,1.0,0.0,0.0,3.662541389465332,3.6625657081604,8.950729011303338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.26611328125,0.0,1547.165283203125,1895.4371337890625,0.0,3034.562744140625,0.9080650806427002,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425584197044373,0.3525569438934326,0.3237014412879944,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480008840560913,0.5340136885643005,0.5113862752914429,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736945986747742,0.5868179798126221,0.4135114252567291,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212393283843994,0.3203713595867157,0.3103052973747253,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308157444000244,0.2132039368152618,0.9926780462265016,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,294.1076354980469,297.2290344238281,284.67242431640625,1.0,0.633193850517273,1.0,1.0,0.0,1.0,-3.0637881755828857,3.0637805461883545,7.544328127551125e-06,2.3652913570404053,0.8969539999961853,0.8969539999961853,0.0,248.44512939453125,239.0,33639.0,-0.0,2942.292724609375,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765526413917542,1.0,0.0,0.0,3.653726577758789,3.6537506580352783,8.907695701054763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.81689453125,0.0,1539.239013671875,1895.4371337890625,0.0,3184.265625,0.9062657356262208,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425584197044373,0.3525569438934326,0.3237014412879944,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480008840560913,0.5340136885643005,0.5113862752914429,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736945986747742,0.5868179798126221,0.4135114252567291,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212393283843994,0.3203713595867157,0.3103052973747253,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308157444000244,0.2132039368152618,0.9926780462265016,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,294.1076354980469,297.2290344238281,284.67242431640625,1.0,0.633193850517273,1.0,1.0,0.0,1.0,-3.0637881755828857,3.0637805461883545,7.544328127551125e-06,2.3652913570404053,0.8969539999961853,0.8969539999961853,0.0,248.44512939453125,239.0,33639.0,-0.0,2942.292724609375,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765526413917542,1.0,0.0,0.0,3.653726577758789,3.6537506580352783,8.907695701054763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.81689453125,0.0,1539.239013671875,1895.4371337890625,0.0,3184.265625,0.9062657356262208,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433814406394958,0.3514870107173919,0.3221571147441864,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490830659866333,0.532321035861969,0.5091741681098938,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771048784255981,0.5894769430160522,0.4148387908935547,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224647402763367,0.3198982775211334,0.3094118237495422,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316403150558472,0.2126685678958892,0.988581359386444,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,294.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299277544021606,1.0,1.0,0.0,1.0,-3.054859399795532,3.054851770401001,7.5000689321313985e-06,2.358250617980957,0.8967071175575256,0.8967071175575256,0.0,245.00387573242188,227.0,32457.865234375,-0.0,2906.200927734375,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598149418830872,1.0,0.0,0.0,3.646535634994507,3.646559715270996,8.872668217918545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.408203125,0.0,1530.6112060546875,1895.4371337890625,0.0,3027.26904296875,0.9046301245689392,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433814406394958,0.3514870107173919,0.3221571147441864,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490830659866333,0.532321035861969,0.5091741681098938,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771048784255981,0.5894769430160522,0.4148387908935547,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224647402763367,0.3198982775211334,0.3094118237495422,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316403150558472,0.2126685678958892,0.988581359386444,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,294.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299277544021606,1.0,1.0,0.0,1.0,-3.054859399795532,3.054851770401001,7.5000689321313985e-06,2.358250617980957,0.8967071175575256,0.8967071175575256,0.0,245.00387573242188,227.0,32457.865234375,-0.0,2906.200927734375,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598149418830872,1.0,0.0,0.0,3.646535634994507,3.646559715270996,8.872668217918545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.408203125,0.0,1530.6112060546875,1895.4371337890625,0.0,3027.26904296875,0.9046301245689392,1.0,0.0,3.0,1.0,0.0
